time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169980,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8898993134498596,0.1720665544271469,0.1551395505666732,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.93013334274292,0.1943038254976272,0.184395283460617,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9918017983436584,0.2722032070159912,0.164876252412796,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8559449911117554,0.1531072407960891,0.1455210447311401,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8368192911148071,0.1423944383859634,0.6431501507759094,284.9483337402344,285.0467224121094,293.865478515625,291.7054138183594,292.8617858886719,297.3155517578125,284.949951171875,1.0,0.2830645740032196,1.0,1.0,0.0,1.0,-1.551964521408081,1.5519624948501587,1.977365172933787e-06,1.194749355316162,0.8941696286201477,0.8941696286201477,0.0,30.88150978088379,28.0,29310.568359375,-0.0,294.7391967773437,1.0,282.4555053710937,284.2691650390625,294.76910400390625,296.7698059082031,293.1499938964844,293.1499938964844,282.1499938964844,39689.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167143821716309,1.0,0.0,0.0,3.858498573303223,3.858525514602661,9.934133231581654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.80224609375,0.0,1806.919677734375,1895.4371337890625,0.0,1745.0732421875,0.953836977481842,1.0,0.0,3.0,1.0,0.0
18170040,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8898993134498596,0.1720665544271469,0.1551395505666732,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.93013334274292,0.1943038254976272,0.184395283460617,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9918017983436584,0.2722032070159912,0.164876252412796,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8559449911117554,0.1531072407960891,0.1455210447311401,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8368192911148071,0.1423944383859634,0.6431501507759094,284.9483337402344,285.0467224121094,293.865478515625,291.7054138183594,292.8617858886719,297.3155517578125,284.949951171875,1.0,0.2830645740032196,1.0,1.0,0.0,1.0,-1.551964521408081,1.5519624948501587,1.977365172933787e-06,1.194749355316162,0.8941696286201477,0.8941696286201477,0.0,30.88150978088379,28.0,29310.568359375,-0.0,294.7391967773437,1.0,282.4555053710937,284.2691650390625,294.76910400390625,296.7698059082031,293.1499938964844,293.1499938964844,282.1499938964844,39689.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167143821716309,1.0,0.0,0.0,3.858498573303223,3.858525514602661,9.934133231581654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.80224609375,0.0,1806.919677734375,1895.4371337890625,0.0,1745.0732421875,0.953836977481842,1.0,0.0,3.0,1.0,0.0
18170100,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8928593397140503,0.172217458486557,0.1552610248327255,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.9334908127784728,0.1943802684545517,0.1844641417264938,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9909067749977112,0.2736833393573761,0.1628543883562088,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8584070205688477,0.1530938446521759,0.1455031186342239,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.8384135365486145,0.1419990360736847,0.6413350105285645,284.841552734375,285.0292663574219,293.9168701171875,291.7335205078125,292.91314697265625,297.3115539550781,284.8277587890625,1.0,0.2823142111301422,1.0,1.0,0.0,1.0,-1.5475574731826782,1.5475555658340454,1.966753870874527e-06,1.191158652305603,0.7912585139274597,0.7912585139274597,0.0,30.543251037597656,28.0,29837.576171875,-0.0,291.80621337890625,1.0,282.1962280273437,284.13775634765625,294.80889892578125,296.89715576171875,293.1499938964844,293.1499938964844,282.1499938964844,45289.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248075604438782,1.0,0.0,0.0,3.6819698810577393,3.681995630264282,9.045940601026814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.76318359375,0.0,1639.1431884765625,1895.4371337890625,0.0,1811.7569580078125,0.9155392646789552,1.0,0.0,3.0,1.0,0.0
18170160,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8936232328414917,0.1724245846271515,0.155387133359909,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.934208869934082,0.1944817155599594,0.1845203191041946,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9907320141792296,0.2751272618770599,0.1624726355075836,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8588310480117798,0.1531007885932922,0.1454776376485824,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8381091952323914,0.1416288316249847,0.6395195126533508,284.8813781738281,285.01544189453125,293.9682312011719,291.761474609375,292.9645080566406,297.307861328125,284.89813232421875,1.0,0.2819154560565948,1.0,1.0,0.0,1.0,-1.545106291770935,1.5451043844223022,1.960895588126732e-06,1.1891870498657229,0.7682316899299622,0.7682316899299622,0.0,30.44858360290528,31.0,29447.068359375,-0.0,290.42681884765625,1.0,282.15802001953125,284.2369079589844,294.7821350097656,296.7904357910156,293.1499938964844,293.1499938964844,282.45001220703125,48257.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244545221328735,1.0,0.0,0.0,3.3665738105773926,3.366597414016724,7.562572932329203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.60595703125,0.0,1324.7066650390625,1895.4371337890625,0.0,1808.826904296875,0.8543968796730042,1.0,0.0,3.0,1.0,0.0
18170220,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.8956280946731567,0.1738689094781875,0.1564225256443023,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9355865716934204,0.1954827308654785,0.185245856642723,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.9907442927360536,0.2786415517330169,0.1624992936849594,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.8596664667129517,0.1537675112485885,0.1459253877401352,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.837537944316864,0.1415276527404785,0.638205885887146,285.0944519042969,284.9801330566406,294.0707092285156,291.8170471191406,293.0670166015625,297.3080749511719,285.0918884277344,1.0,0.2821817398071289,1.0,1.0,0.0,1.0,-1.546208381652832,1.5462063550949097,1.9634346699604066e-06,1.189988613128662,0.9522995948791504,0.9522995948791504,0.0,30.47127151489257,34.0,29360.095703125,-0.0,290.9951477050781,1.0,282.4407653808594,284.4114685058594,294.73565673828125,296.6497802734375,293.1499938964844,293.1499938964844,282.1499938964844,31435.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019987106323242,1.0,0.0,0.0,3.565357446670532,3.565379858016968,8.482023190481414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.814453125,0.0,1407.6656494140625,1895.4371337890625,0.0,1626.5621337890625,0.8833547830581665,1.0,0.0,3.0,1.0,0.0
18170280,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.8956280946731567,0.1738689094781875,0.1564225256443023,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.9355865716934204,0.1954827308654785,0.185245856642723,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.9907442927360536,0.2786415517330169,0.1624992936849594,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948791503906,0.8596664667129517,0.1537675112485885,0.1459253877401352,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.837537944316864,0.1415276527404785,0.638205885887146,285.0944519042969,284.9801330566406,294.0707092285156,291.8170471191406,293.0670166015625,297.3080749511719,285.0918884277344,1.0,0.2821817398071289,1.0,1.0,0.0,1.0,-1.546208381652832,1.5462063550949097,1.9634346699604066e-06,1.189988613128662,0.9522995948791504,0.9522995948791504,0.0,30.47127151489257,34.0,29360.095703125,-0.0,290.9951477050781,1.0,282.4407653808594,284.4114685058594,294.73565673828125,296.6497802734375,293.1499938964844,293.1499938964844,282.1499938964844,31435.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019987106323242,1.0,0.0,0.0,3.565357446670532,3.565379858016968,8.482023190481414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.814453125,0.0,1407.6656494140625,1895.4371337890625,0.0,1626.5621337890625,0.8833547830581665,1.0,0.0,3.0,1.0,0.0
18170340,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8933483362197876,0.1747973263263702,0.1574923694133758,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9320276379585266,0.1961483061313629,0.1860639750957489,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9921664595603944,0.2810729146003723,0.1657346785068512,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8567308187484741,0.1541995257139206,0.1464828252792358,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8335491418838501,0.1412308067083358,0.6375448703765869,284.89599609375,284.95001220703125,294.1728515625,291.8719482421875,293.169189453125,297.302490234375,284.8994140625,1.0,0.2836813926696777,1.0,1.0,0.0,1.0,-1.5522336959838867,1.552231788635254,1.9777530724240933e-06,1.194731831550598,0.8486308455467224,0.8486308455467224,0.0,30.989072799682617,37.0,30295.83203125,-0.0,295.1512451171875,1.0,282.1575622558594,284.20489501953125,294.9073181152344,296.9342041015625,293.1499938964844,293.1499938964844,282.45001220703125,38181.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138252258300781,1.0,0.0,0.0,3.5317068099975586,3.5317301750183105,8.322668350047024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.49169921875,0.0,1421.297119140625,1895.4371337890625,0.0,1721.5205078125,0.8799134492874146,1.0,0.0,3.0,1.0,0.0
18170400,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8933483362197876,0.1747973263263702,0.1574923694133758,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9320276379585266,0.1961483061313629,0.1860639750957489,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9921664595603944,0.2810729146003723,0.1657346785068512,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8567308187484741,0.1541995257139206,0.1464828252792358,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8335491418838501,0.1412308067083358,0.6375448703765869,284.89599609375,284.95001220703125,294.1728515625,291.8719482421875,293.169189453125,297.302490234375,284.8994140625,1.0,0.2836813926696777,1.0,1.0,0.0,1.0,-1.5522336959838867,1.552231788635254,1.9777530724240933e-06,1.194731831550598,0.8486308455467224,0.8486308455467224,0.0,30.989072799682617,37.0,30295.83203125,-0.0,295.1512451171875,1.0,282.1575622558594,284.20489501953125,294.9073181152344,296.9342041015625,293.1499938964844,293.1499938964844,282.45001220703125,38181.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138252258300781,1.0,0.0,0.0,3.5317068099975586,3.5317301750183105,8.322668350047024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.49169921875,0.0,1421.297119140625,1895.4371337890625,0.0,1721.5205078125,0.8799134492874146,1.0,0.0,3.0,1.0,0.0
18170460,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8869255185127258,0.1761448681354522,0.1585217267274856,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.9235405921936036,0.1970895528793335,0.1868223249912262,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.9945486187934875,0.2825454473495483,0.1719717383384704,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8500809669494629,0.1548575758934021,0.1470045000314712,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8260493278503418,0.1411016136407852,0.6365784406661987,285.0942077636719,284.95001220703125,294.2745056152344,291.9261474609375,293.2708740234375,297.2943115234375,285.0936279296875,1.0,0.2861383259296417,1.0,1.0,0.0,1.0,-1.5613311529159546,1.5613292455673218,1.9994711237814045e-06,1.2018688917160034,1.0,1.0,0.0,31.97604179382324,40.0,30166.50390625,-0.0,302.0285949707031,1.0,282.442138671875,284.3885192871094,294.890869140625,296.8513488769531,293.1499938964844,293.1499938964844,282.1499938964844,30992.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021333575248718,1.0,0.0,0.0,3.706065654754639,3.7060892581939697,9.164726293420244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.208984375,0.0,1558.3975830078125,1895.4371337890625,0.0,1627.6298828125,0.914389669895172,1.0,0.0,3.0,1.0,0.0
18170520,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.8869255185127258,0.1761448681354522,0.1585217267274856,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.9235405921936036,0.1970895528793335,0.1868223249912262,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.9945486187934875,0.2825454473495483,0.1719717383384704,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8500809669494629,0.1548575758934021,0.1470045000314712,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8260493278503418,0.1411016136407852,0.6365784406661987,285.0942077636719,284.95001220703125,294.2745056152344,291.9261474609375,293.2708740234375,297.2943115234375,285.0936279296875,1.0,0.2861383259296417,1.0,1.0,0.0,1.0,-1.5613311529159546,1.5613292455673218,1.9994711237814045e-06,1.2018688917160034,1.0,1.0,0.0,31.97604179382324,40.0,30166.50390625,-0.0,302.0285949707031,1.0,282.442138671875,284.3885192871094,294.890869140625,296.8513488769531,293.1499938964844,293.1499938964844,282.1499938964844,30992.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021333575248718,1.0,0.0,0.0,3.706065654754639,3.7060892581939697,9.164726293420244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.208984375,0.0,1558.3975830078125,1895.4371337890625,0.0,1627.6298828125,0.914389669895172,1.0,0.0,3.0,1.0,0.0
18170580,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8778797388076782,0.1770486533641815,0.1595956534147262,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9121039509773254,0.1977088898420334,0.1876308917999267,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9969952702522278,0.2824562788009643,0.180201843380928,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8412213325500488,0.1552798151969909,0.1475878804922104,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8162502646446228,0.1407217532396316,0.6357549428939819,284.8918762207031,284.95001220703125,294.3755798339844,291.9794616699219,293.3719787597656,297.2791748046875,284.8936767578125,1.0,0.2894034087657928,1.0,1.0,0.0,1.0,-1.5731836557388306,1.5731816291809082,2.0280251646909164e-06,1.2111947536468506,0.8984075784683228,0.8984075784683228,0.0,33.36358642578125,28.0,31302.541015625,-0.0,311.37274169921875,1.0,282.15631103515625,284.1674194335937,295.0458984375,297.1376037597656,293.1499938964844,293.1499938964844,281.8500061035156,36815.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720388650894165,1.0,0.0,0.0,3.717064142227173,3.7170889377594,9.219203320753876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.1103515625,0.0,1615.282470703125,1895.4371337890625,0.0,1775.2203369140625,0.9200994968414308,1.0,0.0,3.0,1.0,0.0
18170640,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8778797388076782,0.1770486533641815,0.1595956534147262,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9121039509773254,0.1977088898420334,0.1876308917999267,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9969952702522278,0.2824562788009643,0.180201843380928,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8412213325500488,0.1552798151969909,0.1475878804922104,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8162502646446228,0.1407217532396316,0.6357549428939819,284.8918762207031,284.95001220703125,294.3755798339844,291.9794616699219,293.3719787597656,297.2791748046875,284.8936767578125,1.0,0.2894034087657928,1.0,1.0,0.0,1.0,-1.5731836557388306,1.5731816291809082,2.0280251646909164e-06,1.2111947536468506,0.8984075784683228,0.8984075784683228,0.0,33.36358642578125,28.0,31302.541015625,-0.0,311.37274169921875,1.0,282.15631103515625,284.1674194335937,295.0458984375,297.1376037597656,293.1499938964844,293.1499938964844,281.8500061035156,36815.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720388650894165,1.0,0.0,0.0,3.717064142227173,3.7170889377594,9.219203320753876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.1103515625,0.0,1615.282470703125,1895.4371337890625,0.0,1775.2203369140625,0.9200994968414308,1.0,0.0,3.0,1.0,0.0
18170700,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.87859046459198,0.1772955507040023,0.1598622798919677,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78680419921875,0.9126457571983336,0.1978299021720886,0.1877938956022262,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.9969555139541626,0.2819803655147552,0.1800438165664672,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.8415820598602295,0.1553377360105514,0.1476828604936599,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.8158671855926514,0.1403630226850509,0.63436359167099,284.7850952148437,284.95001220703125,294.4258117675781,292.0057678222656,293.4222717285156,297.26904296875,284.7700500488281,1.0,0.2888220548629761,1.0,1.0,0.0,1.0,-1.5719645023345947,1.5719624757766724,2.025158437390928e-06,1.2103087902069092,0.7946913242340088,0.7946913242340088,0.0,33.31840896606445,28.0,31931.1015625,-0.0,310.6643981933594,1.0,281.89923095703125,284.030029296875,295.1069030761719,297.3102722167969,293.1499938964844,293.1499938964844,281.8500061035156,42418.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323545217514038,1.0,0.0,0.0,3.593093156814575,3.5931177139282227,8.61450359934679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.1748046875,0.0,1518.0474853515625,1895.4371337890625,0.0,1874.839111328125,0.8938172459602356,1.0,0.0,3.0,1.0,0.0
18170760,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.8839148879051208,0.1775300353765487,0.160023346543312,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.9185717701911926,0.1979138404130935,0.1878423243761062,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.9959384202957152,0.2822022438049316,0.1763211339712143,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.8460590839385986,0.1553635746240615,0.147679716348648,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.8194164633750916,0.1399661004543304,0.6324717402458191,284.8202209472656,284.95001220703125,294.47589111328125,292.0318298339844,293.4723205566406,297.261962890625,284.8371887207031,1.0,0.2870208323001861,1.0,1.0,0.0,1.0,-1.5654762983322144,1.565474271774292,2.009467607422266e-06,1.2051661014556885,0.7628101706504822,0.7628101706504822,0.0,32.65565872192383,31.0,31418.138671875,-0.0,305.7964172363281,1.0,281.8588562011719,284.12774658203125,295.0850830078125,297.2159729003906,293.1499938964844,293.1499938964844,282.1499938964844,47173.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357407212257385,1.0,0.0,0.0,3.290799856185913,3.290822505950928,7.225971216939797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.11376953125,0.0,1244.43212890625,1895.4371337890625,0.0,1903.4122314453125,0.83650141954422,1.0,0.0,3.0,1.0,0.0
18170820,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8894645571708679,0.1789900958538055,0.1610716432332992,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9239925146102904,0.1988274008035659,0.1884869486093521,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9951223731040956,0.2850278615951538,0.1736853569746017,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8500655889511108,0.1560223996639251,0.1481196135282516,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8217240571975708,0.1397710293531417,0.6307176947593689,285.02801513671875,284.95001220703125,294.5753479003906,292.0830993652344,293.5718078613281,297.2644348144531,285.0252685546875,1.0,0.2864516675472259,1.0,1.0,0.0,1.0,-1.562756061553955,1.5627540349960327,2.0026266156492056e-06,1.2027533054351809,0.909123420715332,0.909123420715332,0.0,32.23023986816406,34.0,31263.46484375,-0.0,303.3764343261719,1.0,282.13995361328125,284.2984924316406,295.0249938964844,297.0619506835937,293.1499938964844,293.1499938964844,281.8500061035156,32142.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718284547328949,1.0,0.0,0.0,3.465188503265381,3.4652099609375,8.01211228917964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.1865234375,0.0,1309.7095947265625,1895.4371337890625,0.0,1757.93017578125,0.8611904382705688,1.0,0.0,3.0,1.0,0.0
18170880,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8894645571708679,0.1789900958538055,0.1610716432332992,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9239925146102904,0.1988274008035659,0.1884869486093521,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9951223731040956,0.2850278615951538,0.1736853569746017,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8500655889511108,0.1560223996639251,0.1481196135282516,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8217240571975708,0.1397710293531417,0.6307176947593689,285.02801513671875,284.95001220703125,294.5753479003906,292.0830993652344,293.5718078613281,297.2644348144531,285.0252685546875,1.0,0.2864516675472259,1.0,1.0,0.0,1.0,-1.562756061553955,1.5627540349960327,2.0026266156492056e-06,1.2027533054351809,0.909123420715332,0.909123420715332,0.0,32.23023986816406,34.0,31263.46484375,-0.0,303.3764343261719,1.0,282.13995361328125,284.2984924316406,295.0249938964844,297.0619506835937,293.1499938964844,293.1499938964844,281.8500061035156,32142.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718284547328949,1.0,0.0,0.0,3.465188503265381,3.4652099609375,8.01211228917964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.1865234375,0.0,1309.7095947265625,1895.4371337890625,0.0,1757.93017578125,0.8611904382705688,1.0,0.0,3.0,1.0,0.0
18170940,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8896290063858032,0.1799482405185699,0.162135362625122,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9231701493263244,0.1994041502475738,0.1891958266496658,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9955523610115052,0.2872678339481354,0.1750417202711105,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8493795990943909,0.156442791223526,0.1486441642045974,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8197332620620728,0.1394145786762237,0.6296420097351074,284.8771667480469,284.95001220703125,294.673828125,292.1331787109375,293.6703491210937,297.2630920410156,284.8877868652344,1.0,0.2872297465801239,1.0,1.0,0.0,1.0,-1.565849781036377,1.5658477544784546,2.009891659326968e-06,1.2050347328186035,0.789980947971344,0.789980947971344,0.0,32.47338104248047,37.0,31836.595703125,-0.0,305.49029541015625,1.0,281.8589782714844,284.1618347167969,295.1647033691406,297.2947998046875,293.1499938964844,293.1499938964844,282.1499938964844,41540.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293559908866882,1.0,0.0,0.0,3.291971445083618,3.2919931411743164,7.231117820083455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.81689453125,0.0,1207.51953125,1895.4371337890625,0.0,1849.6748046875,0.8306406140327454,1.0,0.0,3.0,1.0,0.0
18171000,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8896290063858032,0.1799482405185699,0.162135362625122,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9231701493263244,0.1994041502475738,0.1891958266496658,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9955523610115052,0.2872678339481354,0.1750417202711105,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8493795990943909,0.156442791223526,0.1486441642045974,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8197332620620728,0.1394145786762237,0.6296420097351074,284.8771667480469,284.95001220703125,294.673828125,292.1331787109375,293.6703491210937,297.2630920410156,284.8877868652344,1.0,0.2872297465801239,1.0,1.0,0.0,1.0,-1.565849781036377,1.5658477544784546,2.009891659326968e-06,1.2050347328186035,0.789980947971344,0.789980947971344,0.0,32.47338104248047,37.0,31836.595703125,-0.0,305.49029541015625,1.0,281.8589782714844,284.1618347167969,295.1647033691406,297.2947998046875,293.1499938964844,293.1499938964844,282.1499938964844,41540.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293559908866882,1.0,0.0,0.0,3.291971445083618,3.2919931411743164,7.231117820083455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.81689453125,0.0,1207.51953125,1895.4371337890625,0.0,1849.6748046875,0.8306406140327454,1.0,0.0,3.0,1.0,0.0
18171060,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.88596510887146,0.1814129203557968,0.1632749587297439,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9177703261375428,0.2003241181373596,0.1899332255125045,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9967628717422484,0.2889154553413391,0.1792922616004943,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8452287316322327,0.1571403592824936,0.1492025405168533,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.81441730260849,0.1392976641654968,0.6287034749984741,285.0643005371094,284.95001220703125,294.7712097167969,292.1819152832031,293.7677917480469,297.26123046875,285.060791015625,1.0,0.2890872061252594,1.0,1.0,0.0,1.0,-1.5727468729019165,1.572744846343994,2.02640080715355e-06,1.2103453874588013,0.9498053789138794,0.9498053789138794,0.0,33.209259033203125,40.0,31864.951171875,-0.0,310.7495422363281,1.0,282.140380859375,284.3147888183594,295.14324951171875,297.2086486816406,293.1499938964844,293.1499938964844,281.8500061035156,30403.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168495059013367,1.0,0.0,0.0,3.507905960083008,3.507927656173706,8.210870419134153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.5478515625,0.0,1340.5076904296875,1895.4371337890625,0.0,1746.17822265625,0.869429349899292,1.0,0.0,3.0,1.0,0.0
18171120,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.88596510887146,0.1814129203557968,0.1632749587297439,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9177703261375428,0.2003241181373596,0.1899332255125045,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9967628717422484,0.2889154553413391,0.1792922616004943,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8452287316322327,0.1571403592824936,0.1492025405168533,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.81441730260849,0.1392976641654968,0.6287034749984741,285.0643005371094,284.95001220703125,294.7712097167969,292.1819152832031,293.7677917480469,297.26123046875,285.060791015625,1.0,0.2890872061252594,1.0,1.0,0.0,1.0,-1.5727468729019165,1.572744846343994,2.02640080715355e-06,1.2103453874588013,0.9498053789138794,0.9498053789138794,0.0,33.209259033203125,40.0,31864.951171875,-0.0,310.7495422363281,1.0,282.140380859375,284.3147888183594,295.14324951171875,297.2086486816406,293.1499938964844,293.1499938964844,281.8500061035156,30403.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168495059013367,1.0,0.0,0.0,3.507905960083008,3.507927656173706,8.210870419134153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.5478515625,0.0,1340.5076904296875,1895.4371337890625,0.0,1746.17822265625,0.869429349899292,1.0,0.0,3.0,1.0,0.0
18171180,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8786597847938538,0.1823036223649978,0.1643325388431549,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.908484160900116,0.200840413570404,0.190636932849884,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9982675313949584,0.2889458835124969,0.1860478669404983,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380131125450134,0.1575190126895904,0.1497427821159362,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8057766556739807,0.1388809382915496,0.6276720762252808,284.8816223144531,284.95001220703125,294.86737060546875,292.229248046875,293.864013671875,297.2510681152344,284.8877868652344,1.0,0.2918384075164795,1.0,1.0,0.0,1.0,-1.582382321357727,1.582380294799805,2.049776867352193e-06,1.2179125547409058,0.824717104434967,0.824717104434967,0.0,34.42279052734375,28.0,32733.421875,-0.0,318.667724609375,1.0,281.8587951660156,284.13165283203125,295.2850036621094,297.4700622558594,293.1499938964844,293.1499938964844,282.1499938964844,39221.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331469058990479,1.0,0.0,0.0,3.434382438659668,3.4344050884246826,7.870287959121924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.91015625,0.0,1328.9307861328125,1895.4371337890625,0.0,1881.510498046875,0.8592100739479065,1.0,0.0,3.0,1.0,0.0
18171240,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.8786597847938538,0.1823036223649978,0.1643325388431549,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.908484160900116,0.200840413570404,0.190636932849884,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9982675313949584,0.2889458835124969,0.1860478669404983,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380131125450134,0.1575190126895904,0.1497427821159362,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8057766556739807,0.1388809382915496,0.6276720762252808,284.8816223144531,284.95001220703125,294.86737060546875,292.229248046875,293.864013671875,297.2510681152344,284.8877868652344,1.0,0.2918384075164795,1.0,1.0,0.0,1.0,-1.582382321357727,1.582380294799805,2.049776867352193e-06,1.2179125547409058,0.824717104434967,0.824717104434967,0.0,34.42279052734375,28.0,32733.421875,-0.0,318.667724609375,1.0,281.8587951660156,284.13165283203125,295.2850036621094,297.4700622558594,293.1499938964844,293.1499938964844,282.1499938964844,39221.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331469058990479,1.0,0.0,0.0,3.434382438659668,3.4344050884246826,7.870287959121924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.91015625,0.0,1328.9307861328125,1895.4371337890625,0.0,1881.510498046875,0.8592100739479065,1.0,0.0,3.0,1.0,0.0
18171300,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8806259036064148,0.1828701049089431,0.1647018790245056,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9102843403816224,0.2011607587337494,0.1908379197120666,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9980880618095398,0.2888961732387543,0.185105413198471,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8393964767456055,0.1577491462230682,0.149880975484848,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.806444525718689,0.1386843621730804,0.626487135887146,285.0293884277344,284.95001220703125,294.9149780273437,292.2523498535156,293.91162109375,297.24591064453125,285.0489807128906,1.0,0.2910456359386444,1.0,1.0,0.0,1.0,-1.5806883573532104,1.580686330795288,2.045744622591883e-06,1.2166619300842283,0.9213733077049256,0.9213733077049256,0.0,34.243438720703125,28.0,32259.921875,-0.0,317.3587341308594,1.0,282.0968322753906,284.29888916015625,295.2269592285156,297.2929992675781,293.1499938964844,293.1499938964844,282.1499938964844,33751.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264719009399414,1.0,0.0,0.0,3.4810128211975098,3.481034755706787,8.085456784101552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.9482421875,0.0,1337.120361328125,1895.4371337890625,0.0,1825.5955810546875,0.8686602115631104,1.0,0.0,3.0,1.0,0.0
18171360,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8889147043228149,0.1836501061916351,0.1653067469596862,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9192000031471252,0.2016478031873703,0.1912105083465576,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9969146847724916,0.2899142503738403,0.1798823177814483,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8462164402008057,0.1581148952245712,0.1501488387584686,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8125109076499939,0.1386127471923828,0.6258061528205872,285.0597229003906,284.95001220703125,294.9621887207031,292.2750244140625,293.9588623046875,297.24658203125,285.05548095703125,1.0,0.2891042232513428,1.0,1.0,0.0,1.0,-1.575098156929016,1.5750961303710938,2.032171551036299e-06,1.2122650146484375,0.9770902395248412,0.9770902395248412,0.0,33.343101501464844,31.0,32437.875,-0.0,312.23602294921875,1.0,282.14141845703125,284.2872009277344,295.2486572265625,297.36090087890625,293.1499938964844,293.1499938964844,281.8500061035156,30837.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233161330223083,1.0,0.0,0.0,3.6193594932556152,3.61938214302063,8.740911425775266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.5263671875,0.0,1461.045166015625,1895.4371337890625,0.0,1799.391845703125,0.8948123455047607,1.0,0.0,3.0,1.0,0.0
18171420,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8950854539871216,0.1844674050807953,0.1662401854991912,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9254629015922546,0.2020872682332992,0.1917789578437805,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9960347414016724,0.2926105558872223,0.1766501367092132,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8509340286254883,0.1584370136260986,0.1505683958530426,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8156037330627441,0.1381405591964721,0.6241258382797241,284.85845947265625,284.95001220703125,295.0555419921875,292.3191833496094,294.05224609375,297.2480773925781,284.8647766113281,1.0,0.2882830500602722,1.0,1.0,0.0,1.0,-1.5715010166168213,1.571498990058899,2.0233426312188385e-06,1.2093240022659302,0.8311453461647034,0.8311453461647034,0.0,32.80461502075195,34.0,33053.0078125,-0.0,309.0684509277344,1.0,281.8572692871094,284.09210205078125,295.369384765625,297.5837097167969,293.1499938964844,293.1499938964844,282.1499938964844,40057.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382969856262207,1.0,0.0,0.0,3.525094509124756,3.525118112564087,8.291532935800205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.537109375,0.0,1427.9110107421875,1895.4371337890625,0.0,1925.0888671875,0.8796824216842651,1.0,0.0,3.0,1.0,0.0
18171480,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8950854539871216,0.1844674050807953,0.1662401854991912,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9254629015922546,0.2020872682332992,0.1917789578437805,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9960347414016724,0.2926105558872223,0.1766501367092132,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.8509340286254883,0.1584370136260986,0.1505683958530426,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.8156037330627441,0.1381405591964721,0.6241258382797241,284.85845947265625,284.95001220703125,295.0555419921875,292.3191833496094,294.05224609375,297.2480773925781,284.8647766113281,1.0,0.2882830500602722,1.0,1.0,0.0,1.0,-1.5715010166168213,1.571498990058899,2.0233426312188385e-06,1.2093240022659302,0.8311453461647034,0.8311453461647034,0.0,32.80461502075195,34.0,33053.0078125,-0.0,309.0684509277344,1.0,281.8572692871094,284.09210205078125,295.369384765625,297.5837097167969,293.1499938964844,293.1499938964844,282.1499938964844,40057.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382969856262207,1.0,0.0,0.0,3.525094509124756,3.525118112564087,8.291532935800205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.537109375,0.0,1427.9110107421875,1895.4371337890625,0.0,1925.0888671875,0.8796824216842651,1.0,0.0,3.0,1.0,0.0
18171540,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8956283330917358,0.1858410090208053,0.1672414094209671,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9250417947769164,0.2029012739658355,0.1923688948154449,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9963045716285706,0.2952024638652801,0.1775961220264434,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8505769968032837,0.1590569913387298,0.15101158618927,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8138582110404968,0.1379329413175583,0.6225926280021667,285.0606689453125,284.95001220703125,295.14727783203125,292.3615417480469,294.14404296875,297.2513122558594,285.0582580566406,1.0,0.2887954115867615,1.0,1.0,0.0,1.0,-1.5732345581054688,1.5732325315475464,2.027458094744361e-06,1.2106199264526367,0.991129994392395,0.991129994392395,0.0,32.97117614746094,37.0,32811.63671875,-0.0,310.3456726074219,1.0,282.1422119140625,284.2747497558594,295.32452392578125,297.4567565917969,293.1499938964844,293.1499938964844,281.8500061035156,31321.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259011268615723,1.0,0.0,0.0,3.6816565990448,3.681679964065552,9.044401281244064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.8994140625,0.0,1533.3631591796875,1895.4371337890625,0.0,1820.8450927734373,0.9092180132865906,1.0,0.0,3.0,1.0,0.0
18171600,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8956283330917358,0.1858410090208053,0.1672414094209671,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9250417947769164,0.2029012739658355,0.1923688948154449,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9963045716285706,0.2952024638652801,0.1775961220264434,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8505769968032837,0.1590569913387298,0.15101158618927,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8138582110404968,0.1379329413175583,0.6225926280021667,285.0606689453125,284.95001220703125,295.14727783203125,292.3615417480469,294.14404296875,297.2513122558594,285.0582580566406,1.0,0.2887954115867615,1.0,1.0,0.0,1.0,-1.5732345581054688,1.5732325315475464,2.027458094744361e-06,1.2106199264526367,0.991129994392395,0.991129994392395,0.0,32.97117614746094,37.0,32811.63671875,-0.0,310.3456726074219,1.0,282.1422119140625,284.2747497558594,295.32452392578125,297.4567565917969,293.1499938964844,293.1499938964844,281.8500061035156,31321.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259011268615723,1.0,0.0,0.0,3.6816565990448,3.681679964065552,9.044401281244064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.8994140625,0.0,1533.3631591796875,1895.4371337890625,0.0,1820.8450927734373,0.9092180132865906,1.0,0.0,3.0,1.0,0.0
18171660,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.892084002494812,0.1867192238569259,0.1682770103216171,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.919916808605194,0.203388050198555,0.1930261552333831,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9973167181015016,0.296439915895462,0.1815255135297775,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8466785550117493,0.1594344079494476,0.1515276879072189,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8086559772491455,0.1375071555376052,0.6213964223861694,284.8656616210937,284.95001220703125,295.2373352050781,292.40203857421875,294.2341613769531,297.2471923828125,284.8710327148437,1.0,0.2904573082923889,1.0,1.0,0.0,1.0,-1.579167127609253,1.5791651010513306,2.041742163783056e-06,1.2151966094970703,0.8540594577789307,0.8540594577789307,0.0,33.659393310546875,40.0,33650.92578125,-0.0,315.0516967773437,1.0,281.85675048828125,284.0766906738281,295.45233154296875,297.69854736328125,293.1499938964844,293.1499938964844,282.1499938964844,39228.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408711314201355,1.0,0.0,0.0,3.614797592163086,3.6148219108581534,8.718891990611155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.70654296875,0.0,1518.2818603515625,1895.4371337890625,0.0,1947.0084228515625,0.8989760279655457,1.0,0.0,3.0,1.0,0.0
18171720,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.892084002494812,0.1867192238569259,0.1682770103216171,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.919916808605194,0.203388050198555,0.1930261552333831,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9973167181015016,0.296439915895462,0.1815255135297775,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8466785550117493,0.1594344079494476,0.1515276879072189,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8086559772491455,0.1375071555376052,0.6213964223861694,284.8656616210937,284.95001220703125,295.2373352050781,292.40203857421875,294.2341613769531,297.2471923828125,284.8710327148437,1.0,0.2904573082923889,1.0,1.0,0.0,1.0,-1.579167127609253,1.5791651010513306,2.041742163783056e-06,1.2151966094970703,0.8540594577789307,0.8540594577789307,0.0,33.659393310546875,40.0,33650.92578125,-0.0,315.0516967773437,1.0,281.85675048828125,284.0766906738281,295.45233154296875,297.69854736328125,293.1499938964844,293.1499938964844,282.1499938964844,39228.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408711314201355,1.0,0.0,0.0,3.614797592163086,3.6148219108581534,8.718891990611155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.70654296875,0.0,1518.2818603515625,1895.4371337890625,0.0,1947.0084228515625,0.8989760279655457,1.0,0.0,3.0,1.0,0.0
18171780,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8851310014724731,0.1881162822246551,0.169333815574646,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.9109498262405396,0.2042249888181686,0.1936734020709991,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9985887408256532,0.2968176007270813,0.1878809332847595,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8397964239120483,0.1600881218910217,0.1520386636257171,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8000501990318298,0.1372668594121933,0.6199487447738647,285.07525634765625,284.95001220703125,295.32550048828125,292.4405822753906,294.32244873046875,297.2420349121094,285.0746459960937,1.0,0.2929931879043579,1.0,1.0,0.0,1.0,-1.587715744972229,1.5877137184143066,2.0623353975679493e-06,1.2217011451721191,1.0,1.0,0.0,34.8106803894043,28.0,33448.95703125,0.0,322.3225402832031,1.0,282.14263916015625,284.27056884765625,295.41033935546875,297.58056640625,293.1499938964844,293.1499938964844,281.8500061035156,31848.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299168705940247,1.0,0.0,0.0,3.7582850456237793,3.758309364318848,9.424812787983684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.1318359375,0.0,1625.025146484375,1895.4371337890625,0.0,1854.3717041015625,0.9267006516456604,1.0,0.0,3.0,1.0,0.0
