time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171840,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8851310014724731,0.1881162822246551,0.169333815574646,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.9109498262405396,0.2042249888181686,0.1936734020709991,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.9985887408256532,0.2968176007270813,0.1878809332847595,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8397964239120483,0.1600881218910217,0.1520386636257171,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8000501990318298,0.1372668594121933,0.6199487447738647,285.07525634765625,284.95001220703125,295.32550048828125,292.4405822753906,294.32244873046875,297.2420349121094,285.0746459960937,1.0,0.2929931879043579,1.0,1.0,0.0,1.0,-1.587715744972229,1.5877137184143066,2.0623353975679493e-06,1.2217011451721191,1.0,1.0,0.0,34.8106803894043,28.0,33448.95703125,0.0,322.3225402832031,1.0,282.14263916015625,284.27056884765625,295.41033935546875,297.58056640625,293.1499938964844,293.1499938964844,281.8500061035156,31848.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299168705940247,1.0,0.0,0.0,3.7582850456237793,3.758309364318848,9.424812787983684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.1318359375,0.0,1625.025146484375,1895.4371337890625,0.0,1854.3717041015625,0.9267006516456604,1.0,0.0,3.0,1.0,0.0
18171900,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.8887905478477478,0.1886989474296569,0.1699859946966171,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9145239591598512,0.2045820951461792,0.1941010355949401,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9982774257659912,0.2969178557395935,0.1861010640859604,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8425643444061279,0.1603724807500839,0.1523752063512802,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.802103579044342,0.1371024847030639,0.6194966435432434,284.9320373535156,284.95001220703125,295.3688659667969,292.45904541015625,294.3658447265625,297.239013671875,284.9073486328125,1.0,0.2921542525291443,1.0,1.0,0.0,1.0,-1.586747169494629,1.5867451429367063,2.059930011455436e-06,1.220906376838684,0.9440348744392396,0.9440348744392396,0.0,34.505897521972656,28.0,34360.921875,0.0,321.02215576171875,1.0,281.89508056640625,284.076416015625,295.5145263671875,297.8343200683594,293.1499938964844,293.1499938964844,281.8500061035156,33785.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398968935012817,1.0,0.0,0.0,3.798902988433838,3.798928022384644,9.629632131691324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.6513671875,0.0,1687.9814453125,1895.4371337890625,0.0,1938.701904296875,0.9359408617019652,1.0,0.0,3.0,1.0,0.0
18171960,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8960138559341431,0.1889791339635849,0.1703151613473892,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9224939942359924,0.2047045230865478,0.1942768990993499,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9972771406173706,0.2974851131439209,0.1813579499721527,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8486392498016357,0.1604697257280349,0.1525098383426666,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8074564933776855,0.136768564581871,0.6181729435920715,284.8658142089844,284.95001220703125,295.4117431640625,292.4769897460937,294.4087219238281,297.2360534667969,284.8670349121094,1.0,0.2901346385478973,1.0,1.0,0.0,1.0,-1.580236792564392,1.5802347660064695,2.0439008494577138e-06,1.2156460285186768,0.8783428072929382,0.8783428072929382,0.0,33.645511627197266,31.0,34156.71875,0.0,315.530029296875,1.0,281.8565673828125,284.0495910644531,295.5307006835937,297.81646728515625,293.1499938964844,293.1499938964844,282.1499938964844,38442.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745705246925354,1.0,0.0,0.0,3.718848705291748,3.718873977661133,9.228058388544014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.24560546875,0.0,1629.7435302734375,1895.4371337890625,0.0,1988.4122314453125,0.92139995098114,1.0,0.0,3.0,1.0,0.0
18172020,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.902507781982422,0.1903107315301895,0.1712543368339538,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9290879964828492,0.2054901719093322,0.1948167234659195,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9963940978050232,0.3005371689796448,0.1779179275035858,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8536686301231384,0.1610953211784362,0.1529344171285629,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8107587695121765,0.136493295431137,0.6161966919898987,285.0646057128906,284.95001220703125,295.4958801269531,292.51123046875,294.492919921875,297.2418518066406,285.06414794921875,1.0,0.2891707718372345,1.0,1.0,0.0,1.0,-1.5760091543197632,1.5760071277618408,2.0331262930994853e-06,1.2118666172027588,1.0,1.0,0.0,33.048126220703125,34.0,33615.87890625,0.0,311.8850402832031,1.0,282.143310546875,284.2464294433594,295.47479248046875,297.6641845703125,293.1499938964844,293.1499938964844,281.8500061035156,32877.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335226535797119,1.0,0.0,0.0,3.820666790008545,3.820691823959351,9.740283530845772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.27685546875,0.0,1707.0050048828125,1895.4371337890625,0.0,1884.67724609375,0.941273868083954,1.0,0.0,3.0,1.0,0.0
18172080,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.902507781982422,0.1903107315301895,0.1712543368339538,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9290879964828492,0.2054901719093322,0.1948167234659195,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9963940978050232,0.3005371689796448,0.1779179275035858,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8536686301231384,0.1610953211784362,0.1529344171285629,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8107587695121765,0.136493295431137,0.6161966919898987,285.0646057128906,284.95001220703125,295.4958801269531,292.51123046875,294.492919921875,297.2418518066406,285.06414794921875,1.0,0.2891707718372345,1.0,1.0,0.0,1.0,-1.5760091543197632,1.5760071277618408,2.0331262930994853e-06,1.2118666172027588,1.0,1.0,0.0,33.048126220703125,34.0,33615.87890625,0.0,311.8850402832031,1.0,282.143310546875,284.2464294433594,295.47479248046875,297.6641845703125,293.1499938964844,293.1499938964844,281.8500061035156,32877.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335226535797119,1.0,0.0,0.0,3.820666790008545,3.820691823959351,9.740283530845772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.27685546875,0.0,1707.0050048828125,1895.4371337890625,0.0,1884.67724609375,0.941273868083954,1.0,0.0,3.0,1.0,0.0
18172140,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.903550386428833,0.1911969780921936,0.1722790449857711,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9293453097343444,0.2059922069311142,0.1954663097858429,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9965530633926392,0.3028877079486847,0.1785005182027816,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8539051413536072,0.1615118086338043,0.1534660756587982,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.809486985206604,0.1360729187726974,0.614870011806488,284.8658447265625,284.95001220703125,295.57781982421875,292.54315185546875,294.574951171875,297.24322509765625,284.8691711425781,1.0,0.2896161079406738,1.0,1.0,0.0,1.0,-1.5777630805969238,1.5777610540390017,2.03710442292504e-06,1.2130012512207031,0.8861461877822876,0.8861461877822876,0.0,33.160125732421875,37.0,34424.8046875,0.0,313.0312194824219,1.0,281.8558044433594,284.03863525390625,295.58807373046875,297.8865051269531,293.1499938964844,293.1499938964844,282.1499938964844,38761.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472676038742065,1.0,0.0,0.0,3.763452053070069,3.763477563858032,9.450745324102172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.42626953125,0.0,1684.3935546875,1895.4371337890625,0.0,2001.8592529296875,0.9317925572395324,1.0,0.0,3.0,1.0,0.0
18172200,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.903550386428833,0.1911969780921936,0.1722790449857711,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9293453097343444,0.2059922069311142,0.1954663097858429,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.9965530633926392,0.3028877079486847,0.1785005182027816,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8539051413536072,0.1615118086338043,0.1534660756587982,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.809486985206604,0.1360729187726974,0.614870011806488,284.8658447265625,284.95001220703125,295.57781982421875,292.54315185546875,294.574951171875,297.24322509765625,284.8691711425781,1.0,0.2896161079406738,1.0,1.0,0.0,1.0,-1.5777630805969238,1.5777610540390017,2.03710442292504e-06,1.2130012512207031,0.8861461877822876,0.8861461877822876,0.0,33.160125732421875,37.0,34424.8046875,0.0,313.0312194824219,1.0,281.8558044433594,284.03863525390625,295.58807373046875,297.8865051269531,293.1499938964844,293.1499938964844,282.1499938964844,38761.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472676038742065,1.0,0.0,0.0,3.763452053070069,3.763477563858032,9.450745324102172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.42626953125,0.0,1684.3935546875,1895.4371337890625,0.0,2001.8592529296875,0.9317925572395324,1.0,0.0,3.0,1.0,0.0
18172260,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9001117944717407,0.1925977170467376,0.1733122020959854,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.9243505597114564,0.2068391144275665,0.1960991770029068,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.9974902868270874,0.304520308971405,0.182276040315628,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8501338362693787,0.1621987521648407,0.1539866179227829,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8041900992393494,0.1358516961336136,0.6133984327316284,285.082275390625,284.95001220703125,295.65740966796875,292.5726623535156,294.6546325683594,297.2434997558594,285.0836486816406,1.0,0.29117551445961,1.0,1.0,0.0,1.0,-1.5831509828567505,1.583148956298828,2.049983322649496e-06,1.2170422077178955,1.0,1.0,0.0,33.81813430786133,40.0,34005.42578125,0.0,317.4129333496094,1.0,282.1436462402344,284.2509460449219,295.5368957519531,297.7469787597656,293.1499938964844,293.1499938964844,281.8500061035156,33459.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351874113082886,1.0,0.0,0.0,3.854782342910767,3.8548080921173096,9.91500655800337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.31005859375,0.0,1753.0789794921875,1895.4371337890625,0.0,1898.7322998046875,0.9493345618247986,1.0,0.0,3.0,1.0,0.0
18172320,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9001117944717407,0.1925977170467376,0.1733122020959854,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.9243505597114564,0.2068391144275665,0.1960991770029068,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.9974902868270874,0.304520308971405,0.182276040315628,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.8501338362693787,0.1621987521648407,0.1539866179227829,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.8041900992393494,0.1358516961336136,0.6133984327316284,285.082275390625,284.95001220703125,295.65740966796875,292.5726623535156,294.6546325683594,297.2434997558594,285.0836486816406,1.0,0.29117551445961,1.0,1.0,0.0,1.0,-1.5831509828567505,1.583148956298828,2.049983322649496e-06,1.2170422077178955,1.0,1.0,0.0,33.81813430786133,40.0,34005.42578125,0.0,317.4129333496094,1.0,282.1436462402344,284.2509460449219,295.5368957519531,297.7469787597656,293.1499938964844,293.1499938964844,281.8500061035156,33459.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351874113082886,1.0,0.0,0.0,3.854782342910767,3.8548080921173096,9.91500655800337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.31005859375,0.0,1753.0789794921875,1895.4371337890625,0.0,1898.7322998046875,0.9493345618247986,1.0,0.0,3.0,1.0,0.0
18172380,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8936783671379089,0.1935412436723709,0.1744299978017807,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9159963130950928,0.2074048668146133,0.1968470066785812,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9986457228660583,0.3047100007534027,0.1882295310497284,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8438371419906616,0.1626762151718139,0.1546134948730468,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7962095141410828,0.1354323625564575,0.6123009324073792,284.88726806640625,284.95001220703125,295.73455810546875,292.5996398925781,294.7318725585937,297.23687744140625,284.8892822265625,1.0,0.2936831414699554,1.0,1.0,0.0,1.0,-1.5919727087020874,1.591970682144165,2.071402150249924e-06,1.223852038383484,0.9152838587760924,0.9152838587760924,0.0,34.92107009887695,43.0,35003.15625,0.0,324.7157592773437,1.0,281.85528564453125,284.03765869140625,295.65093994140625,297.98248291015625,293.1499938964844,293.1499938964844,281.54998779296875,37620.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750191330909729,1.0,0.0,0.0,3.829800844192505,3.829826831817627,9.786911050468916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.5947265625,0.0,1755.27685546875,1895.4371337890625,0.0,2027.106689453125,0.9460658431053162,1.0,0.0,3.0,1.0,0.0
18172440,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8936783671379089,0.1935412436723709,0.1744299978017807,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9159963130950928,0.2074048668146133,0.1968470066785812,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9986457228660583,0.3047100007534027,0.1882295310497284,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8438371419906616,0.1626762151718139,0.1546134948730468,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7962095141410828,0.1354323625564575,0.6123009324073792,284.88726806640625,284.95001220703125,295.73455810546875,292.5996398925781,294.7318725585937,297.23687744140625,284.8892822265625,1.0,0.2936831414699554,1.0,1.0,0.0,1.0,-1.5919727087020874,1.591970682144165,2.071402150249924e-06,1.223852038383484,0.9152838587760924,0.9152838587760924,0.0,34.92107009887695,43.0,35003.15625,0.0,324.7157592773437,1.0,281.85528564453125,284.03765869140625,295.65093994140625,297.98248291015625,293.1499938964844,293.1499938964844,281.54998779296875,37620.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750191330909729,1.0,0.0,0.0,3.829800844192505,3.829826831817627,9.786911050468916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.5947265625,0.0,1755.27685546875,1895.4371337890625,0.0,2027.106689453125,0.9460658431053162,1.0,0.0,3.0,1.0,0.0
18172500,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.8881523609161377,0.1937941759824752,0.1747312396764755,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.9094970226287842,0.2075050771236419,0.1970154196023941,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.9990000128746032,0.3039996325969696,0.1924747675657272,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.8388321995735168,0.1627658903598785,0.154764324426651,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.7902355790138245,0.1350663602352142,0.610994815826416,284.781005859375,284.95001220703125,295.77215576171875,292.6121520996094,294.7695617675781,297.229736328125,284.7679443359375,1.0,0.2951836585998535,1.0,1.0,0.0,1.0,-1.5962468385696411,1.5962448120117188,2.0818204120587325e-06,1.2271426916122437,0.8102120757102966,0.8102120757102966,0.0,35.712947845458984,43.0,35650.1171875,0.0,328.9806213378906,1.0,281.59637451171875,283.9035949707031,295.6951599121094,298.1364440917969,293.1499938964844,293.1499938964844,281.54998779296875,42841.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601866722106934,1.0,0.0,0.0,3.700596570968628,3.700622320175171,9.13769724775193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.43115234375,0.0,1642.088623046875,1895.4371337890625,0.0,2114.210205078125,0.9180892109870912,1.0,0.0,3.0,1.0,0.0
18172560,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.8817290663719177,0.1940489411354065,0.1749511361122131,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.9023860096931458,0.2075860500335693,0.1971043348312378,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.9990000128746032,0.3028645813465118,0.1972242444753646,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.8330937027931213,0.1628357768058776,0.1548494100570678,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.783435583114624,0.1346602588891983,0.6093279719352722,284.82818603515625,284.95001220703125,295.8091125488281,292.6239929199219,294.8065490722656,297.2212829589844,284.8458251953125,1.0,0.2968093752861023,1.0,1.0,0.0,1.0,-1.600420355796814,1.600418210029602,2.0919965209031943e-06,1.2303305864334106,0.7871559858322144,0.7871559858322144,0.0,36.63358688354492,31.0,35280.00390625,0.0,333.5675964355469,1.0,281.557861328125,284.0085754394531,295.663818359375,298.0316772460937,293.1499938964844,293.1499938964844,281.8500061035156,46433.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623782157897949,1.0,0.0,0.0,3.42330288887024,3.4233267307281494,7.819589882274158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.13525390625,0.0,1368.498291015625,1895.4371337890625,0.0,2133.464599609375,0.8647699952125549,1.0,0.0,3.0,1.0,0.0
18172620,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8905850648880005,0.195566788315773,0.1760385185480117,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9109009504318236,0.2085004895925521,0.1977342069149017,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.3025903701782226,0.1923629343509674,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8399710059165955,0.1635729372501373,0.1553513705730438,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7886317372322083,0.1343371570110321,0.6070675849914551,285.0304260253906,284.95001220703125,295.8809814453125,292.6455993652344,294.8785095214844,297.2182006835937,285.0263366699219,1.0,0.294405460357666,1.0,1.0,0.0,1.0,-1.5945453643798828,1.5945433378219604,2.0773727555933874e-06,1.2255724668502808,0.9357561469078064,0.9357561469078064,0.0,35.65433120727539,25.0,34962.55859375,0.0,327.9745788574219,1.0,281.8412475585937,284.172119140625,295.5963439941406,297.8708801269531,293.1499938964844,293.1499938964844,281.54998779296875,32489.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470145225524902,1.0,0.0,0.0,3.5898828506469727,3.589905500411988,8.599116085861169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.140625,0.0,1441.4739990234375,1895.4371337890625,0.0,1999.6785888671875,0.8892985582351685,1.0,0.0,3.0,1.0,0.0
18172680,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8905850648880005,0.195566788315773,0.1760385185480117,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9109009504318236,0.2085004895925521,0.1977342069149017,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9990000128746032,0.3025903701782226,0.1923629343509674,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8399710059165955,0.1635729372501373,0.1553513705730438,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7886317372322083,0.1343371570110321,0.6070675849914551,285.0304260253906,284.95001220703125,295.8809814453125,292.6455993652344,294.8785095214844,297.2182006835937,285.0263366699219,1.0,0.294405460357666,1.0,1.0,0.0,1.0,-1.5945453643798828,1.5945433378219604,2.0773727555933874e-06,1.2255724668502808,0.9357561469078064,0.9357561469078064,0.0,35.65433120727539,25.0,34962.55859375,0.0,327.9745788574219,1.0,281.8412475585937,284.172119140625,295.5963439941406,297.8708801269531,293.1499938964844,293.1499938964844,281.54998779296875,32489.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470145225524902,1.0,0.0,0.0,3.5898828506469727,3.589905500411988,8.599116085861169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.140625,0.0,1441.4739990234375,1895.4371337890625,0.0,1999.6785888671875,0.8892985582351685,1.0,0.0,3.0,1.0,0.0
18172740,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9081987142562866,0.1964311301708221,0.1769762486219406,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9300649166107178,0.2090119570493698,0.1983178555965423,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.99725604057312,0.3051837384700775,0.1812693029642105,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8546761274337769,0.1640099436044693,0.1558274626731872,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8016133904457092,0.1338262856006622,0.6049060821533203,284.85943603515625,284.95001220703125,295.95001220703125,292.66436767578125,294.9476013183594,297.22174072265625,284.86932373046875,1.0,0.29019495844841,1.0,1.0,0.0,1.0,-1.5810340642929075,1.5810320377349854,2.0441452761588152e-06,1.2147698402404783,0.796379566192627,0.796379566192627,0.0,33.61050796508789,28.0,35084.765625,0.0,315.8223571777344,1.0,281.5580444335937,284.02459716796875,295.69091796875,298.0423278808594,293.1499938964844,293.1499938964844,281.8500061035156,42543.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573540806770325,1.0,0.0,0.0,3.3875110149383545,3.387533664703369,7.65693073390139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.0986328125,0.0,1305.712158203125,1895.4371337890625,0.0,2089.4052734375,0.8521220684051514,1.0,0.0,3.0,1.0,0.0
18172800,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9081987142562866,0.1964311301708221,0.1769762486219406,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9300649166107178,0.2090119570493698,0.1983178555965423,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.99725604057312,0.3051837384700775,0.1812693029642105,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8546761274337769,0.1640099436044693,0.1558274626731872,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8016133904457092,0.1338262856006622,0.6049060821533203,284.85943603515625,284.95001220703125,295.95001220703125,292.66436767578125,294.9476013183594,297.22174072265625,284.86932373046875,1.0,0.29019495844841,1.0,1.0,0.0,1.0,-1.5810340642929075,1.5810320377349854,2.0441452761588152e-06,1.2147698402404783,0.796379566192627,0.796379566192627,0.0,33.61050796508789,28.0,35084.765625,0.0,315.8223571777344,1.0,281.5580444335937,284.02459716796875,295.69091796875,298.0423278808594,293.1499938964844,293.1499938964844,281.8500061035156,42543.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573540806770325,1.0,0.0,0.0,3.3875110149383545,3.387533664703369,7.65693073390139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.0986328125,0.0,1305.712158203125,1895.4371337890625,0.0,2089.4052734375,0.8521220684051514,1.0,0.0,3.0,1.0,0.0
18172860,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9225803017616272,0.1982157826423645,0.178196981549263,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9440507292747498,0.2102716863155365,0.1991618424654007,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9950847029685974,0.3103830516338348,0.1735693514347076,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8657980561256409,0.1651170700788498,0.156560018658638,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.810696542263031,0.133998766541481,0.6041970252990723,285.0394592285156,284.95001220703125,296.0150451660156,292.67926025390625,295.0128173828125,297.2391662597656,285.0347595214844,1.0,0.2880868911743164,1.0,1.0,0.0,1.0,-1.5742863416671753,1.574284315109253,2.0275072074582567e-06,1.209221601486206,0.9387527704238892,0.9387527704238892,0.0,32.373634338378906,31.0,34693.828125,0.0,309.2489929199219,1.0,281.8410339355469,284.1780700683594,295.6315002441406,297.8888244628906,293.1499938964844,293.1499938964844,281.54998779296875,31658.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742892324924469,1.0,0.0,0.0,3.55364727973938,3.5536694526672363,8.426397357652604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.56494140625,0.0,1396.96630859375,1895.4371337890625,0.0,1964.2821044921875,0.8805245757102966,1.0,0.0,3.0,1.0,0.0
18172920,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9225803017616272,0.1982157826423645,0.178196981549263,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9440507292747498,0.2102716863155365,0.1991618424654007,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9950847029685974,0.3103830516338348,0.1735693514347076,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8657980561256409,0.1651170700788498,0.156560018658638,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.810696542263031,0.133998766541481,0.6041970252990723,285.0394592285156,284.95001220703125,296.0150451660156,292.67926025390625,295.0128173828125,297.2391662597656,285.0347595214844,1.0,0.2880868911743164,1.0,1.0,0.0,1.0,-1.5742863416671753,1.574284315109253,2.0275072074582567e-06,1.209221601486206,0.9387527704238892,0.9387527704238892,0.0,32.373634338378906,31.0,34693.828125,0.0,309.2489929199219,1.0,281.8410339355469,284.1780700683594,295.6315002441406,297.8888244628906,293.1499938964844,293.1499938964844,281.54998779296875,31658.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742892324924469,1.0,0.0,0.0,3.55364727973938,3.5536694526672363,8.426397357652604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.56494140625,0.0,1396.96630859375,1895.4371337890625,0.0,1964.2821044921875,0.8805245757102966,1.0,0.0,3.0,1.0,0.0
18172980,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9333361387252808,0.1998354196548462,0.1797684133052826,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9537566304206848,0.2116283178329467,0.2004879415035247,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9934075474739076,0.3157265484333038,0.1688312739133834,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8742403984069824,0.1664264053106308,0.1578036844730377,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8171234130859375,0.1345133632421493,0.6063584089279175,284.8669738769531,284.95001220703125,296.07525634765625,292.6894836425781,295.0732116699219,297.2568054199219,284.8770751953125,1.0,0.2877421379089355,1.0,1.0,0.0,1.0,-1.576162576675415,1.576160550117493,2.031964186244295e-06,1.2106211185455322,0.8040825128555298,0.8040825128555298,0.0,31.7761344909668,49.0,35101.19921875,0.0,308.5467529296875,1.0,281.55816650390625,284.0239562988281,295.7245788574219,298.0728454589844,293.1499938964844,293.1499938964844,281.8500061035156,41462.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549014687538147,1.0,0.0,0.0,3.390434741973877,3.3904571533203125,7.670153649996792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.8115234375,0.0,1301.0760498046875,1895.4371337890625,0.0,2068.00390625,0.8518281579017639,1.0,0.0,3.0,1.0,0.0
18173040,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9333361387252808,0.1998354196548462,0.1797684133052826,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9537566304206848,0.2116283178329467,0.2004879415035247,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9934075474739076,0.3157265484333038,0.1688312739133834,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8742403984069824,0.1664264053106308,0.1578036844730377,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8171234130859375,0.1345133632421493,0.6063584089279175,284.8669738769531,284.95001220703125,296.07525634765625,292.6894836425781,295.0732116699219,297.2568054199219,284.8770751953125,1.0,0.2877421379089355,1.0,1.0,0.0,1.0,-1.576162576675415,1.576160550117493,2.031964186244295e-06,1.2106211185455322,0.8040825128555298,0.8040825128555298,0.0,31.7761344909668,49.0,35101.19921875,0.0,308.5467529296875,1.0,281.55816650390625,284.0239562988281,295.7245788574219,298.0728454589844,293.1499938964844,293.1499938964844,281.8500061035156,41462.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549014687538147,1.0,0.0,0.0,3.390434741973877,3.3904571533203125,7.670153649996792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.8115234375,0.0,1301.0760498046875,1895.4371337890625,0.0,2068.00390625,0.8518281579017639,1.0,0.0,3.0,1.0,0.0
18173100,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9273346066474916,0.200950875878334,0.180593729019165,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9476566314697266,0.2125567942857742,0.2012282758951187,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9950964450836182,0.318028450012207,0.1736049801111221,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8693684935569763,0.1673070192337036,0.1585242003202438,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8123210668563843,0.1349837183952331,0.6080175042152405,285.0296630859375,284.95001220703125,296.1036376953125,292.69293212890625,295.1016845703125,297.2652587890625,285.0506286621094,1.0,0.2905636131763458,1.0,1.0,0.0,1.0,-1.5866159200668335,1.5866138935089111,2.057265419352916e-06,1.2187325954437256,0.9087457656860352,0.9087457656860352,0.0,32.61451721191406,49.0,34797.046875,0.0,315.8541564941406,1.0,281.79547119140625,284.1993408203125,295.6520080566406,297.8759765625,293.1499938964844,293.1499938964844,281.8500061035156,34242.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468315958976746,1.0,0.0,0.0,3.4406442642211914,3.4406659603118896,7.899012643974856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.04150390625,0.0,1300.08740234375,1895.4371337890625,0.0,1998.103515625,0.8605115413665771,1.0,0.0,3.0,1.0,0.0
18173160,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.9155077338218688,0.202349454164505,0.1818025410175323,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.93528413772583,0.2137354612350464,0.202296957373619,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9975345730781556,0.3193142414093017,0.1824712455272674,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8597334027290344,0.1684054434299469,0.1595282107591629,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8028086423873901,0.1356431692838668,0.6108660101890564,285.0701904296875,284.95001220703125,296.1309509277344,292.6953125,295.1290588378906,297.27105712890625,285.06890869140625,1.0,0.2950826287269592,1.0,1.0,0.0,1.0,-1.604614019393921,1.604611873626709,2.1015382571931696e-06,1.232909917831421,0.9728410243988036,0.9728410243988036,0.0,34.2456169128418,67.0,35304.4453125,0.0,329.1541748046875,1.0,281.84100341796875,284.19366455078125,295.6650085449219,297.9469299316406,293.1499938964844,293.1499938964844,281.54998779296875,30683.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438433766365051,1.0,0.0,0.0,3.589308977127075,3.58933162689209,8.596368274993438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.87548828125,0.0,1427.5704345703125,1895.4371337890625,0.0,1972.42919921875,0.8880425095558167,1.0,0.0,3.0,1.0,0.0
18173220,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8790115714073181,0.2044344842433929,0.1840617358684539,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.895222544670105,0.2156834900379181,0.2044600397348404,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.316927820444107,0.2096756696701049,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8286915421485901,0.1703149080276489,0.1616199910640716,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.770893931388855,0.1366690248250961,0.6168721318244934,284.90447998046875,284.95001220703125,296.182373046875,292.69708251953125,295.1806945800781,297.260009765625,284.9115295410156,1.0,0.3083582520484924,1.0,1.0,0.0,1.0,-1.6522997617721558,1.6522976160049438,2.221872136942693e-06,1.2705854177474976,0.8704264760017395,0.8704264760017395,0.0,40.09661483764648,70.0,36805.03515625,0.0,370.0440673828125,1.0,281.5572814941406,284.0111694335937,295.7657775878906,298.199462890625,293.1499938964844,293.1499938964844,281.8500061035156,37278.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623482346534729,1.0,0.0,0.0,3.5777804851531982,3.57780385017395,8.541234706171963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.32470703125,0.0,1463.66943359375,1895.4371337890625,0.0,2133.200927734375,0.8897911310195923,1.0,0.0,3.0,1.0,0.0
18173280,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8790115714073181,0.2044344842433929,0.1840617358684539,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.895222544670105,0.2156834900379181,0.2044600397348404,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.316927820444107,0.2096756696701049,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8286915421485901,0.1703149080276489,0.1616199910640716,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.770893931388855,0.1366690248250961,0.6168721318244934,284.90447998046875,284.95001220703125,296.182373046875,292.69708251953125,295.1806945800781,297.260009765625,284.9115295410156,1.0,0.3083582520484924,1.0,1.0,0.0,1.0,-1.6522997617721558,1.6522976160049438,2.221872136942693e-06,1.2705854177474976,0.8704264760017395,0.8704264760017395,0.0,40.09661483764648,70.0,36805.03515625,0.0,370.0440673828125,1.0,281.5572814941406,284.0111694335937,295.7657775878906,298.199462890625,293.1499938964844,293.1499938964844,281.8500061035156,37278.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623482346534729,1.0,0.0,0.0,3.5777804851531982,3.57780385017395,8.541234706171963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.32470703125,0.0,1463.66943359375,1895.4371337890625,0.0,2133.200927734375,0.8897911310195923,1.0,0.0,3.0,1.0,0.0
18173340,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.8442798256874084,0.207102969288826,0.1864698231220245,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.8585243225097656,0.2180841565132141,0.2067971974611282,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.9757868051528932,0.3120794594287872,0.2192792296409607,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.796578586101532,0.1725989878177642,0.1638847738504409,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.7401593327522278,0.1378735899925232,0.6230145692825317,285.1080017089844,284.95001220703125,296.2299194335937,292.695068359375,295.2283935546875,297.2500305175781,285.1071472167969,1.0,0.3194919228553772,1.0,1.0,0.0,1.0,-1.679648518562317,1.6796462535858154,2.2931719740881817e-06,1.2925057411193848,1.0,1.0,0.0,47.364776611328125,73.0,36840.03515625,0.0,405.6835021972656,1.0,281.8427429199219,284.1890869140625,295.6988525390625,298.08599853515625,293.1499938964844,293.1499938964844,281.54998779296875,31718.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587568759918213,1.0,0.0,0.0,3.753749370574951,3.75377345085144,9.402077125741926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.89013671875,0.0,1618.74267578125,1895.4371337890625,0.0,2101.677978515625,0.9252277612686156,1.0,0.0,3.0,1.0,0.0
18173400,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.8442798256874084,0.207102969288826,0.1864698231220245,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.8585243225097656,0.2180841565132141,0.2067971974611282,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.9757868051528932,0.3120794594287872,0.2192792296409607,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.796578586101532,0.1725989878177642,0.1638847738504409,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.7401593327522278,0.1378735899925232,0.6230145692825317,285.1080017089844,284.95001220703125,296.2299194335937,292.695068359375,295.2283935546875,297.2500305175781,285.1071472167969,1.0,0.3194919228553772,1.0,1.0,0.0,1.0,-1.679648518562317,1.6796462535858154,2.2931719740881817e-06,1.2925057411193848,1.0,1.0,0.0,47.364776611328125,73.0,36840.03515625,0.0,405.6835021972656,1.0,281.8427429199219,284.1890869140625,295.6988525390625,298.08599853515625,293.1499938964844,293.1499938964844,281.54998779296875,31718.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587568759918213,1.0,0.0,0.0,3.753749370574951,3.75377345085144,9.402077125741926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.89013671875,0.0,1618.74267578125,1895.4371337890625,0.0,2101.677978515625,0.9252277612686156,1.0,0.0,3.0,1.0,0.0
18173460,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8201358318328857,0.2091798633337021,0.188834398984909,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8331820964813232,0.2201598286628723,0.2091949582099914,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9381111860275269,0.31026691198349,0.2178378701210022,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7721425890922546,0.1746502518653869,0.1662205308675766,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7186193466186523,0.1389254778623581,0.6294375061988831,284.89556884765625,284.95001220703125,296.2738647460937,292.6896057128906,295.2724609375,297.2543029785156,284.8963928222656,1.0,0.3285825848579407,1.0,1.0,0.0,1.0,-1.694148063659668,1.6941457986831665,2.331289806534187e-06,1.3039201498031616,0.9148580431938172,0.9148580431938172,0.0,54.29355239868164,61.0,37894.70703125,0.0,433.90142822265625,1.0,281.5560913085937,283.9568176269531,295.7624816894531,298.28375244140625,293.1499938964844,293.1499938964844,281.25,36501.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780860662460327,1.0,0.0,0.0,3.771043300628662,3.771068811416626,9.488910563959508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.72314453125,0.0,1675.929931640625,1895.4371337890625,0.0,2272.973388671875,0.9320249557495116,1.0,0.0,3.0,1.0,0.0
18173520,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8201358318328857,0.2091798633337021,0.188834398984909,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8331820964813232,0.2201598286628723,0.2091949582099914,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9381111860275269,0.31026691198349,0.2178378701210022,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7721425890922546,0.1746502518653869,0.1662205308675766,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7186193466186523,0.1389254778623581,0.6294375061988831,284.89556884765625,284.95001220703125,296.2738647460937,292.6896057128906,295.2724609375,297.2543029785156,284.8963928222656,1.0,0.3285825848579407,1.0,1.0,0.0,1.0,-1.694148063659668,1.6941457986831665,2.331289806534187e-06,1.3039201498031616,0.9148580431938172,0.9148580431938172,0.0,54.29355239868164,61.0,37894.70703125,0.0,433.90142822265625,1.0,281.5560913085937,283.9568176269531,295.7624816894531,298.28375244140625,293.1499938964844,293.1499938964844,281.25,36501.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780860662460327,1.0,0.0,0.0,3.771043300628662,3.771068811416626,9.488910563959508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.72314453125,0.0,1675.929931640625,1895.4371337890625,0.0,2272.973388671875,0.9320249557495116,1.0,0.0,3.0,1.0,0.0
18173580,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.8177146315574646,0.2109183073043823,0.1904028952121734,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.8307374715805054,0.2219568192958831,0.2109237313270568,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9306400418281556,0.3095911741256714,0.2171903699636459,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7703009247779846,0.1764853745698928,0.1679886877536773,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7160911560058594,0.1398351788520813,0.6336585283279419,284.8392028808594,284.95001220703125,296.3144836425781,292.680908203125,295.3132019042969,297.2582702636719,284.8543395996094,1.0,0.3309017121791839,1.0,1.0,0.0,1.0,-1.7045217752456665,1.7045193910598757,2.35881839216745e-06,1.3121012449264526,0.7919798493385315,0.7919798493385315,0.0,55.76899337768555,49.0,38073.17578125,0.0,444.2713623046875,1.0,281.2587280273437,283.9251708984375,295.7261657714844,298.2762451171875,293.1499938964844,293.1499938964844,281.54998779296875,45180.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911552786827087,1.0,0.0,0.0,3.399878978729248,3.39990234375,7.712945375715208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.94921875,0.0,1336.2774658203125,1895.4371337890625,0.0,2390.85107421875,0.8587297201156616,1.0,0.0,3.0,1.0,0.0
18173640,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.8177146315574646,0.2109183073043823,0.1904028952121734,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.8307374715805054,0.2219568192958831,0.2109237313270568,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9306400418281556,0.3095911741256714,0.2171903699636459,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7703009247779846,0.1764853745698928,0.1679886877536773,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7160911560058594,0.1398351788520813,0.6336585283279419,284.8392028808594,284.95001220703125,296.3144836425781,292.680908203125,295.3132019042969,297.2582702636719,284.8543395996094,1.0,0.3309017121791839,1.0,1.0,0.0,1.0,-1.7045217752456665,1.7045193910598757,2.35881839216745e-06,1.3121012449264526,0.7919798493385315,0.7919798493385315,0.0,55.76899337768555,49.0,38073.17578125,0.0,444.2713623046875,1.0,281.2587280273437,283.9251708984375,295.7261657714844,298.2762451171875,293.1499938964844,293.1499938964844,281.54998779296875,45180.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911552786827087,1.0,0.0,0.0,3.399878978729248,3.39990234375,7.712945375715208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.94921875,0.0,1336.2774658203125,1895.4371337890625,0.0,2390.85107421875,0.8587297201156616,1.0,0.0,3.0,1.0,0.0
