time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173700,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8237868547439575,0.2123190760612487,0.1913797259330749,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8367541432380676,0.2232410013675689,0.2119027227163314,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9374366998672484,0.310092955827713,0.2172490805387497,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7766372561454773,0.17772077023983,0.1689542680978775,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7211969494819641,0.1405679434537887,0.6360808610916138,285.005859375,284.95001220703125,296.33367919921875,292.67547607421875,295.3324279785156,297.2633361816406,285.0223083496094,1.0,0.330386608839035,1.0,1.0,0.0,1.0,-1.7110049724578855,1.7110025882720947,2.376068323428626e-06,1.317168951034546,0.8924482464790344,0.8924482464790344,0.0,54.595481872558594,49.0,37689.953125,0.0,444.7078247070313,1.0,281.4960632324219,284.0919494628906,295.6318054199219,298.0453491210937,293.1499938964844,293.1499938964844,281.54998779296875,35699.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781999945640564,1.0,0.0,0.0,3.454324245452881,3.4543464183807373,7.961951382640109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.47216796875,0.0,1324.0435791015625,1895.4371337890625,0.0,2308.114990234375,0.8648039698600769,1.0,0.0,3.0,1.0,0.0
18173760,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8349368572235107,0.2139512151479721,0.1926809549331665,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8480327725410461,0.2247377634048462,0.2131421118974685,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9511245489120485,0.3109745681285858,0.2176888883113861,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7882300019264221,0.1791419982910156,0.1701312959194183,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7305576205253601,0.1414782702922821,0.6393769383430481,285.031494140625,284.95001220703125,296.3521423339844,292.6693420410156,295.3509521484375,297.27105712890625,285.0290832519531,1.0,0.3290947675704956,1.0,1.0,0.0,1.0,-1.7199524641036987,1.7199499607086182,2.400042831141036e-06,1.3241956233978271,0.9357709288597108,0.9357709288597108,0.0,52.34278106689453,37.0,37970.77734375,0.0,443.4535827636719,1.0,281.5411682128906,284.0821228027344,295.6295471191406,298.0875244140625,293.1499938964844,293.1499938964844,281.25,32264.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777249217033386,1.0,0.0,0.0,3.5744667053222656,3.574489116668701,8.525419730176509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.31982421875,0.0,1423.3746337890625,1895.4371337890625,0.0,2269.73779296875,0.8857306838035583,1.0,0.0,3.0,1.0,0.0
18173820,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8694319725036621,0.2164653241634369,0.1948872506618499,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8838232755661011,0.227285623550415,0.2154164463281631,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9877054691314696,0.3120491206645965,0.2183916270732879,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8221859931945801,0.1816583275794983,0.1723445355892181,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.759699285030365,0.1430918276309967,0.6456799507141113,284.8837890625,284.95001220703125,296.3870849609375,292.6551818847656,295.3860168457031,297.278076171875,284.8927001953125,1.0,0.3245809972286224,1.0,1.0,0.0,1.0,-1.7364040613174438,1.7364015579223633,2.444601250317646e-06,1.3371869325637815,0.819839358329773,0.819839358329773,0.0,46.12165451049805,25.0,38607.1640625,0.0,434.9441528320313,1.0,281.2580261230469,283.9397888183594,295.6942443847656,298.2560729980469,293.1499938964844,293.1499938964844,281.54998779296875,40504.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902922630310059,1.0,0.0,0.0,3.43201756477356,3.4320404529571533,7.859453035052866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.4677734375,0.0,1335.59423828125,1895.4371337890625,0.0,2383.021240234375,0.8605101704597473,1.0,0.0,3.0,1.0,0.0
18173880,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8694319725036621,0.2164653241634369,0.1948872506618499,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8838232755661011,0.227285623550415,0.2154164463281631,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9877054691314696,0.3120491206645965,0.2183916270732879,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8221859931945801,0.1816583275794983,0.1723445355892181,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.759699285030365,0.1430918276309967,0.6456799507141113,284.8837890625,284.95001220703125,296.3870849609375,292.6551818847656,295.3860168457031,297.278076171875,284.8927001953125,1.0,0.3245809972286224,1.0,1.0,0.0,1.0,-1.7364040613174438,1.7364015579223633,2.444601250317646e-06,1.3371869325637815,0.819839358329773,0.819839358329773,0.0,46.12165451049805,25.0,38607.1640625,0.0,434.9441528320313,1.0,281.2580261230469,283.9397888183594,295.6942443847656,298.2560729980469,293.1499938964844,293.1499938964844,281.54998779296875,40504.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902922630310059,1.0,0.0,0.0,3.43201756477356,3.4320404529571533,7.859453035052866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.4677734375,0.0,1335.59423828125,1895.4371337890625,0.0,2383.021240234375,0.8605101704597473,1.0,0.0,3.0,1.0,0.0
18173940,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9114558100700378,0.2196480631828308,0.1973084211349487,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9282909631729126,0.2303423583507537,0.2178971320390701,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9990000128746032,0.3161384761333465,0.2024087905883789,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8590412139892578,0.1846034824848175,0.1747525781393051,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7954054474830627,0.1450813859701156,0.6529237031936646,285.03936767578125,284.95001220703125,296.4197082519531,292.6387023925781,295.4186706542969,297.2931823730469,285.0329895019531,1.0,0.3172570765018463,1.0,1.0,0.0,1.0,-1.7289705276489258,1.7289681434631348,2.4253713490907103e-06,1.332085371017456,0.9570297598838806,0.9570297598838806,0.0,40.30049514770508,25.0,38127.0703125,0.0,414.7716674804688,1.0,281.5414428710937,284.0687866210937,295.6130065917969,298.0919494628906,293.1499938964844,293.1499938964844,281.25,31534.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807251811027527,1.0,0.0,0.0,3.614761352539064,3.614784240722656,8.718716912881064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.76171875,0.0,1461.2235107421875,1895.4371337890625,0.0,2296.65380859375,0.8940336108207703,1.0,0.0,3.0,1.0,0.0
18174000,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9114558100700378,0.2196480631828308,0.1973084211349487,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9282909631729126,0.2303423583507537,0.2178971320390701,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9990000128746032,0.3161384761333465,0.2024087905883789,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8590412139892578,0.1846034824848175,0.1747525781393051,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7954054474830627,0.1450813859701156,0.6529237031936646,285.03936767578125,284.95001220703125,296.4197082519531,292.6387023925781,295.4186706542969,297.2931823730469,285.0329895019531,1.0,0.3172570765018463,1.0,1.0,0.0,1.0,-1.7289705276489258,1.7289681434631348,2.4253713490907103e-06,1.332085371017456,0.9570297598838806,0.9570297598838806,0.0,40.30049514770508,25.0,38127.0703125,0.0,414.7716674804688,1.0,281.5414428710937,284.0687866210937,295.6130065917969,298.0919494628906,293.1499938964844,293.1499938964844,281.25,31534.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807251811027527,1.0,0.0,0.0,3.614761352539064,3.614784240722656,8.718716912881064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.76171875,0.0,1461.2235107421875,1895.4371337890625,0.0,2296.65380859375,0.8940336108207703,1.0,0.0,3.0,1.0,0.0
18174060,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9568651914596558,0.2221467643976211,0.1996192634105682,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9723026752471924,0.2330035120248794,0.2204025834798813,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.99626225233078,0.3263953328132629,0.1774400025606155,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.897773802280426,0.1872577518224716,0.1772185415029525,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8293609023094177,0.1469184458255767,0.660743772983551,284.8570861816406,284.95001220703125,296.4502258300781,292.62017822265625,295.44927978515625,297.3115234375,284.865966796875,1.0,0.3120630383491516,1.0,1.0,0.0,1.0,-1.722856044769287,1.722853660583496,2.4080420644168044e-06,1.3266257047653198,0.8089922666549683,0.8089922666549683,0.0,35.98207473754883,45.0,38245.0234375,0.0,397.19732666015625,1.0,281.2577209472656,283.9089660644531,295.6559143066406,298.2109680175781,293.1499938964844,293.1499938964844,281.54998779296875,41770.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928205132484436,1.0,0.0,0.0,3.437067031860352,3.4370901584625244,7.882597401476232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.99853515625,0.0,1349.5772705078125,1895.4371337890625,0.0,2405.974609375,0.8622798323631287,1.0,0.0,3.0,1.0,0.0
18174120,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9568651914596558,0.2221467643976211,0.1996192634105682,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.9723026752471924,0.2330035120248794,0.2204025834798813,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.99626225233078,0.3263953328132629,0.1774400025606155,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.897773802280426,0.1872577518224716,0.1772185415029525,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8293609023094177,0.1469184458255767,0.660743772983551,284.8570861816406,284.95001220703125,296.4502258300781,292.62017822265625,295.44927978515625,297.3115234375,284.865966796875,1.0,0.3120630383491516,1.0,1.0,0.0,1.0,-1.722856044769287,1.722853660583496,2.4080420644168044e-06,1.3266257047653198,0.8089922666549683,0.8089922666549683,0.0,35.98207473754883,45.0,38245.0234375,0.0,397.19732666015625,1.0,281.2577209472656,283.9089660644531,295.6559143066406,298.2109680175781,293.1499938964844,293.1499938964844,281.54998779296875,41770.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928205132484436,1.0,0.0,0.0,3.437067031860352,3.4370901584625244,7.882597401476232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.99853515625,0.0,1349.5772705078125,1895.4371337890625,0.0,2405.974609375,0.8622798323631287,1.0,0.0,3.0,1.0,0.0
18174180,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9611667394638062,0.2254866808652877,0.2023213803768158,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9760462045669556,0.2362911850214004,0.2232665121555328,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.99630469083786,0.3372704982757568,0.1775903552770614,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9024174809455872,0.1904356032609939,0.1800204515457153,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8329780697822571,0.1493009030818939,0.6705063581466675,285.0456848144531,284.95001220703125,296.47900390625,292.59991455078125,295.4781188964844,297.34967041015625,285.0437316894531,1.0,0.3163966238498688,1.0,1.0,0.0,1.0,-1.7447761297225952,1.7447736263275146,2.4671503524587024e-06,1.3435468673706057,0.957770586013794,0.957770586013794,0.0,36.47378158569336,65.0,38143.25390625,0.0,411.291748046875,1.0,281.5415344238281,284.0726928710937,295.5633544921875,298.0278625488281,293.1499938964844,293.1499938964844,281.25,31566.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804879546165466,1.0,0.0,0.0,3.604591608047485,3.604614496231079,8.669727549204254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.9580078125,0.0,1450.47265625,1895.4371337890625,0.0,2294.522705078125,0.8919280767440796,1.0,0.0,3.0,1.0,0.0
18174240,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9611667394638062,0.2254866808652877,0.2023213803768158,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9760462045669556,0.2362911850214004,0.2232665121555328,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.99630469083786,0.3372704982757568,0.1775903552770614,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9024174809455872,0.1904356032609939,0.1800204515457153,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8329780697822571,0.1493009030818939,0.6705063581466675,285.0456848144531,284.95001220703125,296.47900390625,292.59991455078125,295.4781188964844,297.34967041015625,285.0437316894531,1.0,0.3163966238498688,1.0,1.0,0.0,1.0,-1.7447761297225952,1.7447736263275146,2.4671503524587024e-06,1.3435468673706057,0.957770586013794,0.957770586013794,0.0,36.47378158569336,65.0,38143.25390625,0.0,411.291748046875,1.0,281.5415344238281,284.0726928710937,295.5633544921875,298.0278625488281,293.1499938964844,293.1499938964844,281.25,31566.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804879546165466,1.0,0.0,0.0,3.604591608047485,3.604614496231079,8.669727549204254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.9580078125,0.0,1450.47265625,1895.4371337890625,0.0,2294.522705078125,0.8919280767440796,1.0,0.0,3.0,1.0,0.0
18174300,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.951206624507904,0.2270155102014541,0.2038892209529876,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9668301343917848,0.2378879189491272,0.2249185442924499,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9982086420059204,0.3403636217117309,0.1857257932424545,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8937576413154602,0.1919981837272644,0.1816202998161316,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8257160782814026,0.150501549243927,0.6763905882835388,284.9105834960937,284.95001220703125,296.49285888671875,292.5892333984375,295.4919738769531,297.3599853515625,284.89410400390625,1.0,0.3215277194976806,1.0,1.0,0.0,1.0,-1.7673896551132202,1.76738703250885,2.5293950329796644e-06,1.3612738847732544,0.881356418132782,0.881356418132782,0.0,38.19482803344727,65.0,39272.6171875,0.0,429.8192138671875,1.0,281.2980041503906,283.89794921875,295.6372985839844,298.2608947753906,293.1499938964844,293.1499938964844,281.25,34706.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896477580070496,1.0,0.0,0.0,3.630278825759888,3.6303024291992174,8.793732035883295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.62890625,0.0,1501.71435546875,1895.4371337890625,0.0,2377.178466796875,0.8979551196098328,1.0,0.0,3.0,1.0,0.0
18174360,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9320074319839478,0.2283059060573578,0.2051917314529419,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9487432837486268,0.2393180280923843,0.2264018952846527,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.3413387835025787,0.1985276341438293,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.878009557723999,0.1934246718883514,0.1830934584140777,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.812250018119812,0.1515634953975677,0.6817896962165833,284.9020080566406,284.95001220703125,296.50634765625,292.5782165527344,295.5055236816406,297.35968017578125,284.9104309082031,1.0,0.3282893896102905,1.0,1.0,0.0,1.0,-1.7943512201309204,1.7943485975265503,2.6048717245430453e-06,1.382435321807861,0.8561670780181885,0.8561670780181885,0.0,40.99269485473633,85.0,39478.3984375,0.0,454.7667846679688,1.0,281.2577514648437,283.91778564453125,295.6310119628906,298.23175048828125,293.1499938964844,293.1499938964844,281.54998779296875,38347.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956405282020569,1.0,0.0,0.0,3.5394768714904785,3.5395002365112305,8.359330081475491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.8115234375,0.0,1430.67822265625,1895.4371337890625,0.0,2431.635986328125,0.8824463486671448,1.0,0.0,3.0,1.0,0.0
18174420,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.8868805766105652,0.2318704426288604,0.2083682864904403,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.901106297969818,0.2429054528474807,0.229832574725151,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.9990000128746032,0.3388345539569855,0.2312448769807815,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.8403990268707275,0.1968706101179123,0.1864334642887115,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7759575247764587,0.1540371030569076,0.6936381459236145,285.1192932128906,284.95001220703125,296.5325622558594,292.5553283691406,295.53179931640625,297.3468322753906,285.12176513671875,1.0,0.3458061218261719,1.0,1.0,0.0,1.0,-1.859798789024353,1.8597960472106927,2.7935270736634266e-06,1.433729887008667,1.0,1.0,0.0,49.3603401184082,103.0,40037.078125,0.0,523.2620239257812,1.0,281.54248046875,284.10357666015625,295.5572204589844,298.1228332519531,293.1499938964844,293.1499938964844,281.25,31388.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915330529212952,1.0,0.0,0.0,3.7338204383850098,3.733844518661499,9.302509624831146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.2216796875,0.0,1593.142822265625,1895.4371337890625,0.0,2394.27978515625,0.9204548001289368,1.0,0.0,3.0,1.0,0.0
18174480,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.8868805766105652,0.2318704426288604,0.2083682864904403,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.901106297969818,0.2429054528474807,0.229832574725151,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.9990000128746032,0.3388345539569855,0.2312448769807815,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.8403990268707275,0.1968706101179123,0.1864334642887115,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7759575247764587,0.1540371030569076,0.6936381459236145,285.1192932128906,284.95001220703125,296.5325622558594,292.5553283691406,295.53179931640625,297.3468322753906,285.12176513671875,1.0,0.3458061218261719,1.0,1.0,0.0,1.0,-1.859798789024353,1.8597960472106927,2.7935270736634266e-06,1.433729887008667,1.0,1.0,0.0,49.3603401184082,103.0,40037.078125,0.0,523.2620239257812,1.0,281.54248046875,284.10357666015625,295.5572204589844,298.1228332519531,293.1499938964844,293.1499938964844,281.25,31388.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915330529212952,1.0,0.0,0.0,3.7338204383850098,3.733844518661499,9.302509624831146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.2216796875,0.0,1593.142822265625,1895.4371337890625,0.0,2394.27978515625,0.9204548001289368,1.0,0.0,3.0,1.0,0.0
18174540,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8306503295898438,0.2346741706132888,0.2117337584495544,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8428389430046082,0.2460342198610305,0.2335750460624694,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.938656210899353,0.333895593881607,0.2348142117261886,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7882473468780518,0.1999358385801315,0.1900815665721893,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7280480861663818,0.1561035364866256,0.7063758969306946,284.9245300292969,284.95001220703125,296.5579528808594,292.53155517578125,295.5572204589844,297.3310546875,284.92437744140625,1.0,0.364816814661026,1.0,1.0,0.0,1.0,-1.894690990447998,1.8946881294250488,2.897317926908727e-06,1.4610998630523682,0.9414508938789368,0.9414508938789368,0.0,64.37249755859375,91.0,41517.7734375,0.0,594.940673828125,1.0,281.25689697265625,283.87353515625,295.6148986816406,298.3505554199219,293.1499938964844,293.1499938964844,280.95001220703125,35143.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131197094917297,1.0,0.0,0.0,3.791748285293579,3.791773557662964,9.59339331529918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.38232421875,0.0,1690.0087890625,1895.4371337890625,0.0,2591.951904296875,0.9359019994735718,1.0,0.0,3.0,1.0,0.0
18174600,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.8306503295898438,0.2346741706132888,0.2117337584495544,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8428389430046082,0.2460342198610305,0.2335750460624694,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.938656210899353,0.333895593881607,0.2348142117261886,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.7882473468780518,0.1999358385801315,0.1900815665721893,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7280480861663818,0.1561035364866256,0.7063758969306946,284.9245300292969,284.95001220703125,296.5579528808594,292.53155517578125,295.5572204589844,297.3310546875,284.92437744140625,1.0,0.364816814661026,1.0,1.0,0.0,1.0,-1.894690990447998,1.8946881294250488,2.897317926908727e-06,1.4610998630523682,0.9414508938789368,0.9414508938789368,0.0,64.37249755859375,91.0,41517.7734375,0.0,594.940673828125,1.0,281.25689697265625,283.87353515625,295.6148986816406,298.3505554199219,293.1499938964844,293.1499938964844,280.95001220703125,35143.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131197094917297,1.0,0.0,0.0,3.791748285293579,3.791773557662964,9.59339331529918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.38232421875,0.0,1690.0087890625,1895.4371337890625,0.0,2591.951904296875,0.9359019994735718,1.0,0.0,3.0,1.0,0.0
18174660,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8110366463661194,0.2368364185094833,0.213973119854927,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8234391212463379,0.2486407309770584,0.2363668233156204,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9058938026428224,0.3320577442646026,0.233284130692482,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7692379355430603,0.2025470435619354,0.192880094051361,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7111933827400208,0.157801479101181,0.7155395150184631,284.8473205566406,284.95001220703125,296.58282470703125,292.5071716308594,295.58209228515625,297.3268127441406,284.858642578125,1.0,0.3734402358531952,1.0,1.0,0.0,1.0,-1.910900950431824,1.910897970199585,2.946865834019264e-06,1.4742257595062256,0.8174391388893127,0.8174391388893127,0.0,72.39813995361328,79.0,41891.05859375,0.0,633.629150390625,1.0,280.9580078125,283.8045349121094,295.5655517578125,298.3485412597656,293.1499938964844,293.1499938964844,281.25,43242.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287506699562073,1.0,0.0,0.0,3.506930589675904,3.506954431533813,8.206304187297064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.89794921875,0.0,1431.8121337890625,1895.4371337890625,0.0,2736.81884765625,0.8800641894340515,1.0,0.0,3.0,1.0,0.0
18174720,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8110366463661194,0.2368364185094833,0.213973119854927,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8234391212463379,0.2486407309770584,0.2363668233156204,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9058938026428224,0.3320577442646026,0.233284130692482,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.7692379355430603,0.2025470435619354,0.192880094051361,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7111933827400208,0.157801479101181,0.7155395150184631,284.8473205566406,284.95001220703125,296.58282470703125,292.5071716308594,295.58209228515625,297.3268127441406,284.858642578125,1.0,0.3734402358531952,1.0,1.0,0.0,1.0,-1.910900950431824,1.910897970199585,2.946865834019264e-06,1.4742257595062256,0.8174391388893127,0.8174391388893127,0.0,72.39813995361328,79.0,41891.05859375,0.0,633.629150390625,1.0,280.9580078125,283.8045349121094,295.5655517578125,298.3485412597656,293.1499938964844,293.1499938964844,281.25,43242.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287506699562073,1.0,0.0,0.0,3.506930589675904,3.506954431533813,8.206304187297064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.89794921875,0.0,1431.8121337890625,1895.4371337890625,0.0,2736.81884765625,0.8800641894340515,1.0,0.0,3.0,1.0,0.0
18174780,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8152385950088501,0.2403624653816223,0.2167898416519165,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.827548086643219,0.2522395551204681,0.2394771724939346,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9073671102523804,0.3333243429660797,0.2336539030075073,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7740209102630615,0.2059866935014724,0.1958843469619751,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7150810360908508,0.1601899117231369,0.7252449989318848,285.034423828125,284.95001220703125,296.60748291015625,292.48248291015625,295.6067810058594,297.3371887207031,285.0324401855469,1.0,0.3762694299221039,1.0,1.0,0.0,1.0,-1.933719277381897,1.9337162971496584,3.0164449071889976e-06,1.4920183420181274,0.9610878825187684,0.9610878825187684,0.0,72.6786880493164,67.0,41735.953125,0.0,651.8174438476562,1.0,281.2422180175781,283.9655456542969,295.4547119140625,298.1424865722656,293.1499938964844,293.1499938964844,280.95001220703125,32378.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179423213005066,1.0,0.0,0.0,3.665680885314941,3.665704488754273,8.966080145000888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.5087890625,0.0,1523.4727783203125,1895.4371337890625,0.0,2636.516845703125,0.906201183795929,1.0,0.0,3.0,1.0,0.0
18174840,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8152385950088501,0.2403624653816223,0.2167898416519165,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.827548086643219,0.2522395551204681,0.2394771724939346,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9073671102523804,0.3333243429660797,0.2336539030075073,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7740209102630615,0.2059866935014724,0.1958843469619751,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7150810360908508,0.1601899117231369,0.7252449989318848,285.034423828125,284.95001220703125,296.60748291015625,292.48248291015625,295.6067810058594,297.3371887207031,285.0324401855469,1.0,0.3762694299221039,1.0,1.0,0.0,1.0,-1.933719277381897,1.9337162971496584,3.0164449071889976e-06,1.4920183420181274,0.9610878825187684,0.9610878825187684,0.0,72.6786880493164,67.0,41735.953125,0.0,651.8174438476562,1.0,281.2422180175781,283.9655456542969,295.4547119140625,298.1424865722656,293.1499938964844,293.1499938964844,280.95001220703125,32378.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179423213005066,1.0,0.0,0.0,3.665680885314941,3.665704488754273,8.966080145000888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.5087890625,0.0,1523.4727783203125,1895.4371337890625,0.0,2636.516845703125,0.906201183795929,1.0,0.0,3.0,1.0,0.0
18174900,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8225843906402588,0.2419544160366058,0.2183064520359039,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8349065184593201,0.2539757788181305,0.2411422729492187,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9154651165008544,0.3340722322463989,0.2341984212398529,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7818572521209717,0.2076706439256668,0.1974784135818481,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7216697931289673,0.1613885760307312,0.7305119037628174,284.8927917480469,284.95001220703125,296.6198425292969,292.4700927734375,295.619140625,297.3407897949219,284.8784484863281,1.0,0.3762189745903015,1.0,1.0,0.0,1.0,-1.9464348554611208,1.9464317560195925,3.055704837606754e-06,1.5019928216934204,0.8751649260520935,0.8751649260520935,0.0,70.98725891113281,67.0,42698.39453125,0.0,655.9862670898438,1.0,280.9968566894531,283.7906494140625,295.5167541503906,298.3593444824219,293.1499938964844,293.1499938964844,280.95001220703125,35839.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264763355255127,1.0,0.0,0.0,3.670211315155029,3.6702356338500977,8.988255899566866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.6953125,0.0,1554.5670166015625,1895.4371337890625,0.0,2715.66845703125,0.907520592212677,1.0,0.0,3.0,1.0,0.0
18174960,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8315156698226929,0.2433171868324279,0.2194844931364059,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8442227244377136,0.2555508613586426,0.2425664216279983,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9264559149742126,0.3346672058105469,0.2345506995916366,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7916679978370667,0.2092237919569015,0.1988754719495773,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7296698093414307,0.1624882668256759,0.7350727319717407,284.88800048828125,284.95001220703125,296.6322631835937,292.4577331542969,295.63153076171875,297.3412475585937,284.89471435546875,1.0,0.3753537833690643,1.0,1.0,0.0,1.0,-1.957139134407044,1.9571360349655151,3.0889746085449588e-06,1.510387897491455,0.8475366234779358,0.8475366234779358,0.0,68.65178680419922,55.0,42554.73046875,0.0,656.4844970703125,1.0,280.9574584960937,283.8135986328125,295.4999389648437,298.3010559082031,293.1499938964844,293.1499938964844,281.25,39554.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309283256530762,1.0,0.0,0.0,3.554508209228516,3.554532051086426,8.430480988863565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.7705078125,0.0,1455.4027099609375,1895.4371337890625,0.0,2757.089111328125,0.8867053985595703,1.0,0.0,3.0,1.0,0.0
18175020,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8613631725311279,0.2471008151769638,0.2223039865493774,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8754693865776062,0.2594796419143677,0.2457402497529983,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9626631140708924,0.3371284902095794,0.2357732951641082,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8218778371810913,0.212987020611763,0.201930284500122,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7556545734405518,0.1652376651763916,0.7451665997505188,285.06011962890625,284.95001220703125,296.6574401855469,292.4331970214844,295.6567077636719,297.3520812988281,285.0577697753906,1.0,0.3719908893108368,1.0,1.0,0.0,1.0,-1.9815902709960933,1.9815871715545648,3.165546104355599e-06,1.5294415950775146,1.0,1.0,0.0,61.63382339477539,43.0,42411.05078125,0.0,651.914794921875,1.0,281.24267578125,283.9654846191406,295.4145812988281,298.1385803222656,293.1499938964844,293.1499938964844,280.95001220703125,31570.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227907419204712,1.0,0.0,0.0,3.726548671722412,3.726572513580322,9.266311167266394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.50341796875,0.0,1586.17431640625,1895.4371337890625,0.0,2681.44287109375,0.9193546175956726,1.0,0.0,3.0,1.0,0.0
18175080,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8613631725311279,0.2471008151769638,0.2223039865493774,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8754693865776062,0.2594796419143677,0.2457402497529983,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9626631140708924,0.3371284902095794,0.2357732951641082,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8218778371810913,0.212987020611763,0.201930284500122,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7556545734405518,0.1652376651763916,0.7451665997505188,285.06011962890625,284.95001220703125,296.6574401855469,292.4331970214844,295.6567077636719,297.3520812988281,285.0577697753906,1.0,0.3719908893108368,1.0,1.0,0.0,1.0,-1.9815902709960933,1.9815871715545648,3.165546104355599e-06,1.5294415950775146,1.0,1.0,0.0,61.63382339477539,43.0,42411.05078125,0.0,651.914794921875,1.0,281.24267578125,283.9654846191406,295.4145812988281,298.1385803222656,293.1499938964844,293.1499938964844,280.95001220703125,31570.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227907419204712,1.0,0.0,0.0,3.726548671722412,3.726572513580322,9.266311167266394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.50341796875,0.0,1586.17431640625,1895.4371337890625,0.0,2681.44287109375,0.9193546175956726,1.0,0.0,3.0,1.0,0.0
18175140,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9077237844467164,0.2502188980579376,0.2250300049781799,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.92486310005188,0.263019859790802,0.2489203959703445,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.3391126990318298,0.2335070371627807,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8639036417007446,0.216452419757843,0.2050095051527023,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7963396310806274,0.167802557349205,0.7555788159370422,284.8846740722656,284.95001220703125,296.6833190917969,292.4091491699219,295.6825866699219,297.3562927246094,284.8883972167969,1.0,0.3669918477535248,1.0,1.0,0.0,1.0,-2.0018415451049805,2.001838207244873,3.230423999411869e-06,1.545668363571167,0.877626359462738,0.877626359462738,0.0,53.42729949951172,31.0,43372.8828125,0.0,639.9351196289062,1.0,280.9565124511719,283.7769470214844,295.4618225097656,298.31451416015625,293.1499938964844,293.1499938964844,281.25,38259.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379349112510681,1.0,0.0,0.0,3.672418117523194,3.672442674636841,8.99906808626838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.97119140625,0.0,1575.259765625,1895.4371337890625,0.0,2822.42724609375,0.9115824103355408,1.0,0.0,3.0,1.0,0.0
18175200,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9077237844467164,0.2502188980579376,0.2250300049781799,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.92486310005188,0.263019859790802,0.2489203959703445,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9990000128746032,0.3391126990318298,0.2335070371627807,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8639036417007446,0.216452419757843,0.2050095051527023,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7963396310806274,0.167802557349205,0.7555788159370422,284.8846740722656,284.95001220703125,296.6833190917969,292.4091491699219,295.6825866699219,297.3562927246094,284.8883972167969,1.0,0.3669918477535248,1.0,1.0,0.0,1.0,-2.0018415451049805,2.001838207244873,3.230423999411869e-06,1.545668363571167,0.877626359462738,0.877626359462738,0.0,53.42729949951172,31.0,43372.8828125,0.0,639.9351196289062,1.0,280.9565124511719,283.7769470214844,295.4618225097656,298.31451416015625,293.1499938964844,293.1499938964844,281.25,38259.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379349112510681,1.0,0.0,0.0,3.672418117523194,3.672442674636841,8.99906808626838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.97119140625,0.0,1575.259765625,1895.4371337890625,0.0,2822.42724609375,0.9115824103355408,1.0,0.0,3.0,1.0,0.0
18175260,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.96003919839859,0.2539911568164825,0.2279113233089447,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9758949875831604,0.2670078873634338,0.2522294223308563,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9990000128746032,0.3475206196308136,0.2038255333900451,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9098447561264038,0.220280647277832,0.2082049548625946,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8359462022781372,0.1706675887107849,0.7665534615516663,285.0336608886719,284.95001220703125,296.71026611328125,292.3858947753906,295.7095031738281,297.3695983886719,285.02960205078125,1.0,0.3592329919338226,1.0,1.0,0.0,1.0,-1.990992546081543,1.990989327430725,3.1957758892531274e-06,1.537108302116394,1.0,1.0,0.0,46.792964935302734,51.0,42527.859375,0.0,608.93408203125,1.0,281.2434387207031,283.92156982421875,295.3641967773437,298.11114501953125,293.1499938964844,293.1499938964844,280.95001220703125,32545.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294139504432678,1.0,0.0,0.0,3.8003203868865967,3.8003454208374015,9.636819413572084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.9599609375,0.0,1680.0123291015625,1895.4371337890625,0.0,2742.990966796875,0.936562478542328,1.0,0.0,3.0,1.0,0.0
18175320,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.96003919839859,0.2539911568164825,0.2279113233089447,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9758949875831604,0.2670078873634338,0.2522294223308563,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9990000128746032,0.3475206196308136,0.2038255333900451,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9098447561264038,0.220280647277832,0.2082049548625946,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8359462022781372,0.1706675887107849,0.7665534615516663,285.0336608886719,284.95001220703125,296.71026611328125,292.3858947753906,295.7095031738281,297.3695983886719,285.02960205078125,1.0,0.3592329919338226,1.0,1.0,0.0,1.0,-1.990992546081543,1.990989327430725,3.1957758892531274e-06,1.537108302116394,1.0,1.0,0.0,46.792964935302734,51.0,42527.859375,0.0,608.93408203125,1.0,281.2434387207031,283.92156982421875,295.3641967773437,298.11114501953125,293.1499938964844,293.1499938964844,280.95001220703125,32545.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294139504432678,1.0,0.0,0.0,3.8003203868865967,3.8003454208374015,9.636819413572084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.9599609375,0.0,1680.0123291015625,1895.4371337890625,0.0,2742.990966796875,0.936562478542328,1.0,0.0,3.0,1.0,0.0
18175380,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9747803211212158,0.2571355402469635,0.23090860247612,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.989208161830902,0.2706330418586731,0.2557562589645386,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.3599357008934021,0.1969649791717529,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9271859526634216,0.2238262444734573,0.2116314172744751,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8489875197410583,0.173367291688919,0.7788562178611755,284.8707580566406,284.95001220703125,296.738525390625,292.3636779785156,295.7377319335937,297.4036865234375,284.8773193359375,1.0,0.3619696199893951,1.0,1.0,0.0,1.0,-2.009450912475586,2.0094478130340576,3.2540028769290075e-06,1.5511125326156616,0.8694876432418823,0.8694876432418823,0.0,45.95851135253906,71.0,43275.62109375,0.0,620.212890625,1.0,280.95709228515625,283.7579040527344,295.3986511230469,298.2425537109375,293.1499938964844,293.1499938964844,281.25,39658.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408754467964172,1.0,0.0,0.0,3.685791730880737,3.685816764831543,9.064729624697064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.38427734375,0.0,1600.9957275390625,1895.4371337890625,0.0,2849.8955078125,0.9158053398132324,1.0,0.0,3.0,1.0,0.0
18175440,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9747803211212158,0.2571355402469635,0.23090860247612,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.989208161830902,0.2706330418586731,0.2557562589645386,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.3599357008934021,0.1969649791717529,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9271859526634216,0.2238262444734573,0.2116314172744751,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8489875197410583,0.173367291688919,0.7788562178611755,284.8707580566406,284.95001220703125,296.738525390625,292.3636779785156,295.7377319335937,297.4036865234375,284.8773193359375,1.0,0.3619696199893951,1.0,1.0,0.0,1.0,-2.009450912475586,2.0094478130340576,3.2540028769290075e-06,1.5511125326156616,0.8694876432418823,0.8694876432418823,0.0,45.95851135253906,71.0,43275.62109375,0.0,620.212890625,1.0,280.95709228515625,283.7579040527344,295.3986511230469,298.2425537109375,293.1499938964844,293.1499938964844,281.25,39658.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408754467964172,1.0,0.0,0.0,3.685791730880737,3.685816764831543,9.064729624697064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.38427734375,0.0,1600.9957275390625,1895.4371337890625,0.0,2849.8955078125,0.9158053398132324,1.0,0.0,3.0,1.0,0.0
18175500,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9690374732017516,0.2590426802635193,0.232421338558197,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9842872023582458,0.2726760506629944,0.2575476467609405,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9990000128746032,0.3645214140415191,0.2021743655204773,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9211542010307312,0.225786417722702,0.2133765518665313,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8444350957870483,0.1748775690793991,0.7852453589439392,285.0386657714844,284.95001220703125,296.7532653808594,292.35302734375,295.75244140625,297.41754150390625,285.05328369140625,1.0,0.3663319945335388,1.0,1.0,0.0,1.0,-2.0294337272644043,2.029430389404297,3.3181672733917367e-06,1.566588282585144,0.9801185727119446,0.9801185727119446,0.0,47.45383834838867,71.0,42855.77734375,0.0,640.9137573242188,1.0,281.2030639648437,283.9366149902344,295.3192443847656,298.0288391113281,293.1499938964844,293.1499938964844,281.25,34200.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338325023651123,1.0,0.0,0.0,3.729635238647461,3.729659557342529,9.281667416871642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.93408203125,0.0,1609.8240966796875,1895.4371337890625,0.0,2784.150634765625,0.9242969155311584,1.0,0.0,3.0,1.0,0.0
