time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175560,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.9582548141479492,0.2612680792808532,0.2343794554471969,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9746426343917848,0.2749752402305603,0.2596920728683471,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9990000128746032,0.3677261173725128,0.2107609957456588,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.9101101756095886,0.227964848279953,0.2154218107461929,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.836062490940094,0.176575481891632,0.792850911617279,285.08111572265625,284.95001220703125,296.7684631347656,292.3427734375,295.7676086425781,297.4273681640625,285.0835876464844,1.0,0.3724305629730224,1.0,1.0,0.0,1.0,-2.0562546253204346,2.056251049041748,3.405437837500358e-06,1.5874090194702148,1.0,1.0,0.0,49.8842658996582,91.0,43315.625,0.0,670.7785034179688,1.0,281.24298095703125,283.9519348144531,295.321044921875,298.08935546875,293.1499938964844,293.1499938964844,280.95001220703125,32855.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318383097648621,1.0,0.0,0.0,3.818692684173584,3.8187177181243896,9.730219971970655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.03759765625,0.0,1704.454833984375,1895.4371337890625,0.0,2765.5654296875,0.940869688987732,1.0,0.0,3.0,1.0,0.0
18175620,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9195146560668944,0.2648381888866424,0.2380573600530624,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9380475282669068,0.2789977788925171,0.2639076709747314,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9990000128746032,0.3682860732078552,0.2387038022279739,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.877406120300293,0.2318379282951355,0.2194750308990478,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8086830377578735,0.1795515865087509,0.8080120086669922,284.9364318847656,284.95001220703125,296.8003234863281,292.3234558105469,295.7994689941406,297.4161682128906,284.94061279296875,1.0,0.388782799243927,1.0,1.0,0.0,1.0,-2.122359037399292,2.122355461120605,3.625939370976994e-06,1.6388192176818848,0.9540552496910096,0.9540552496910096,0.0,57.83136749267578,109.0,45258.546875,0.0,754.5916137695312,1.0,280.9556884765625,283.7693176269531,295.38677978515625,298.3284606933594,293.1499938964844,293.1499938964844,280.6499938964844,35738.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487549424171448,1.0,0.0,0.0,3.8414113521575928,3.841437339782715,9.846341981756268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.78662109375,0.0,1754.67578125,1895.4371337890625,0.0,2923.610595703125,0.9479915499687196,1.0,0.0,3.0,1.0,0.0
18175680,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9195146560668944,0.2648381888866424,0.2380573600530624,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9380475282669068,0.2789977788925171,0.2639076709747314,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9990000128746032,0.3682860732078552,0.2387038022279739,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.877406120300293,0.2318379282951355,0.2194750308990478,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8086830377578735,0.1795515865087509,0.8080120086669922,284.9364318847656,284.95001220703125,296.8003234863281,292.3234558105469,295.7994689941406,297.4161682128906,284.94061279296875,1.0,0.388782799243927,1.0,1.0,0.0,1.0,-2.122359037399292,2.122355461120605,3.625939370976994e-06,1.6388192176818848,0.9540552496910096,0.9540552496910096,0.0,57.83136749267578,109.0,45258.546875,0.0,754.5916137695312,1.0,280.9556884765625,283.7693176269531,295.38677978515625,298.3284606933594,293.1499938964844,293.1499938964844,280.6499938964844,35738.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487549424171448,1.0,0.0,0.0,3.8414113521575928,3.841437339782715,9.846341981756268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.78662109375,0.0,1754.67578125,1895.4371337890625,0.0,2923.610595703125,0.9479915499687196,1.0,0.0,3.0,1.0,0.0
18175740,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8664482235908508,0.267980694770813,0.2413586527109146,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8819162845611572,0.2825930714607239,0.2678379416465759,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9673389196395874,0.3627216219902038,0.2551200687885284,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8311312198638916,0.2352879345417022,0.2232827544212341,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7640650868415833,0.1820839941501617,0.8220369815826416,284.87408447265625,284.95001220703125,296.83447265625,292.30596923828125,295.83355712890625,297.3866271972656,284.88116455078125,1.0,0.4073918759822845,1.0,1.0,0.0,1.0,-2.173290491104126,2.1732866764068604,3.801758566623903e-06,1.6789271831512451,0.8612837195396423,0.8612837195396423,0.0,71.70150756835938,127.0,46499.41015625,0.0,850.802978515625,1.0,280.6567077636719,283.68096923828125,295.3724060058594,298.41796875,293.1499938964844,293.1499938964844,280.95001220703125,40600.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656624555587769,1.0,0.0,0.0,3.6679515838623047,3.6679766178131104,8.97719132808561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.6572265625,0.0,1587.822265625,1895.4371337890625,0.0,3082.120361328125,0.9130381941795348,1.0,0.0,3.0,1.0,0.0
18175800,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8664482235908508,0.267980694770813,0.2413586527109146,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8819162845611572,0.2825930714607239,0.2678379416465759,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9673389196395874,0.3627216219902038,0.2551200687885284,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8311312198638916,0.2352879345417022,0.2232827544212341,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7640650868415833,0.1820839941501617,0.8220369815826416,284.87408447265625,284.95001220703125,296.83447265625,292.30596923828125,295.83355712890625,297.3866271972656,284.88116455078125,1.0,0.4073918759822845,1.0,1.0,0.0,1.0,-2.173290491104126,2.1732866764068604,3.801758566623903e-06,1.6789271831512451,0.8612837195396423,0.8612837195396423,0.0,71.70150756835938,127.0,46499.41015625,0.0,850.802978515625,1.0,280.6567077636719,283.68096923828125,295.3724060058594,298.41796875,293.1499938964844,293.1499938964844,280.95001220703125,40600.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656624555587769,1.0,0.0,0.0,3.6679515838623047,3.6679766178131104,8.97719132808561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.6572265625,0.0,1587.822265625,1895.4371337890625,0.0,3082.120361328125,0.9130381941795348,1.0,0.0,3.0,1.0,0.0
18175860,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8248366117477417,0.2722760438919067,0.2455110400915146,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8383419513702393,0.2869735956192016,0.2723701000213623,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9061333537101746,0.3618186116218567,0.2539643943309784,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.7907808423042297,0.2393511831760406,0.2275631874799728,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7280282974243164,0.1850660890340805,0.8377159833908081,285.06201171875,284.95001220703125,296.8711853027344,292.2906188964844,295.8702087402344,297.3939514160156,285.0618591308594,1.0,0.4258400201797485,1.0,1.0,0.0,1.0,-2.2052223682403564,2.205218315124512,3.913421096513048e-06,1.7035677433013916,1.0,1.0,0.0,89.06607818603516,115.0,46357.30078125,0.0,946.5997924804688,1.0,280.9433898925781,283.8529968261719,295.2794189453125,298.2406921386719,293.1499938964844,293.1499938964844,280.6499938964844,32663.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587242960929871,1.0,0.0,0.0,3.80833911895752,3.808364152908325,9.677529533291818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.21826171875,0.0,1690.521240234375,1895.4371337890625,0.0,3017.041015625,0.9384655952453612,1.0,0.0,3.0,1.0,0.0
18175920,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8248366117477417,0.2722760438919067,0.2455110400915146,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8383419513702393,0.2869735956192016,0.2723701000213623,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9061333537101746,0.3618186116218567,0.2539643943309784,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.7907808423042297,0.2393511831760406,0.2275631874799728,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7280282974243164,0.1850660890340805,0.8377159833908081,285.06201171875,284.95001220703125,296.8711853027344,292.2906188964844,295.8702087402344,297.3939514160156,285.0618591308594,1.0,0.4258400201797485,1.0,1.0,0.0,1.0,-2.2052223682403564,2.205218315124512,3.913421096513048e-06,1.7035677433013916,1.0,1.0,0.0,89.06607818603516,115.0,46357.30078125,0.0,946.5997924804688,1.0,280.9433898925781,283.8529968261719,295.2794189453125,298.2406921386719,293.1499938964844,293.1499938964844,280.6499938964844,32663.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587242960929871,1.0,0.0,0.0,3.80833911895752,3.808364152908325,9.677529533291818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.21826171875,0.0,1690.521240234375,1895.4371337890625,0.0,3017.041015625,0.9384655952453612,1.0,0.0,3.0,1.0,0.0
18175980,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8154230117797852,0.2758278548717499,0.2491951733827591,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8288876414299011,0.2909038066864013,0.2765148282051086,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8909024596214294,0.3625525832176208,0.2545594573020935,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7814875245094299,0.2430353462696075,0.2314505875110626,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7201406359672546,0.1877667754888534,0.8516013026237488,284.905029296875,284.95001220703125,296.9107971191406,292.2776184082031,295.9097595214844,297.3943786621094,284.9080505371094,1.0,0.4346569180488586,1.0,1.0,0.0,1.0,-2.23669695854187,2.2366929054260254,4.025613634439651e-06,1.728110671043396,0.9118208885192872,0.9118208885192872,0.0,96.1448745727539,103.0,47660.86328125,0.0,1004.9703369140624,1.0,280.6568908691406,283.6716613769531,295.3283386230469,298.43182373046875,293.1499938964844,293.1499938964844,280.3500061035156,37379.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873195469379425,1.0,0.0,0.0,3.77614164352417,3.776166915893554,9.514583894087992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.404296875,0.0,1688.7698974609375,1895.4371337890625,0.0,3152.783203125,0.9342784285545348,1.0,0.0,3.0,1.0,0.0
18176040,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8154230117797852,0.2758278548717499,0.2491951733827591,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8288876414299011,0.2909038066864013,0.2765148282051086,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8909024596214294,0.3625525832176208,0.2545594573020935,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7814875245094299,0.2430353462696075,0.2314505875110626,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7201406359672546,0.1877667754888534,0.8516013026237488,284.905029296875,284.95001220703125,296.9107971191406,292.2776184082031,295.9097595214844,297.3943786621094,284.9080505371094,1.0,0.4346569180488586,1.0,1.0,0.0,1.0,-2.23669695854187,2.2366929054260254,4.025613634439651e-06,1.728110671043396,0.9118208885192872,0.9118208885192872,0.0,96.1448745727539,103.0,47660.86328125,0.0,1004.9703369140624,1.0,280.6568908691406,283.6716613769531,295.3283386230469,298.43182373046875,293.1499938964844,293.1499938964844,280.3500061035156,37379.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873195469379425,1.0,0.0,0.0,3.77614164352417,3.776166915893554,9.514583894087992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.404296875,0.0,1688.7698974609375,1895.4371337890625,0.0,3152.783203125,0.9342784285545348,1.0,0.0,3.0,1.0,0.0
18176100,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.8162732720375061,0.2774453163146972,0.2506954669952392,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.8298348784446716,0.2927364110946655,0.2782909870147705,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8905184864997864,0.363126128911972,0.2549339234828949,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.7826815247535706,0.2447594255208969,0.2331223487854004,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.7210608720779419,0.1890187710523605,0.8573986887931824,284.8079528808594,284.95001220703125,296.9317626953125,292.2720947265625,295.9306945800781,297.3934936523437,284.8055114746094,1.0,0.4367589354515075,1.0,1.0,0.0,1.0,-2.250055313110352,2.250051259994507,4.073673608218087e-06,1.738487958908081,0.8184364438056946,0.8184364438056946,0.0,96.88355255126952,103.0,48384.11328125,0.0,1021.520263671875,1.0,280.397705078125,283.5526428222656,295.3460693359375,298.5682373046875,293.1499938964844,293.1499938964844,280.3500061035156,42016.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818672895431519,1.0,0.0,0.0,3.665414571762085,3.6654398441314697,8.964777293840598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.97265625,0.0,1595.595947265625,1895.4371337890625,0.0,3234.07763671875,0.910165011882782,1.0,0.0,3.0,1.0,0.0
18176160,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.819780170917511,0.2791765928268432,0.2521010041236877,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8334587216377258,0.2946366667747497,0.2799677550792694,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8934526443481445,0.363923043012619,0.2553385496139526,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7866379022598267,0.2465365678071975,0.2346982508897781,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.724274218082428,0.1903103440999984,0.8627740144729614,284.8811340332031,284.95001220703125,296.9535827636719,292.26727294921875,295.9524841308594,297.3934020996094,284.888671875,1.0,0.4377174079418182,1.0,1.0,0.0,1.0,-2.2625927925109863,2.2625887393951416,4.119017376069678e-06,1.7482049465179443,0.8297059535980225,0.8297059535980225,0.0,96.2509536743164,91.0,48204.9296875,0.0,1032.099853515625,1.0,280.3579406738281,283.6347961425781,295.3040466308594,298.45538330078125,293.1499938964844,293.1499938964844,280.6499938964844,41866.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838907480239868,1.0,0.0,0.0,3.510603666305542,3.510627269744873,8.223503868975968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.24658203125,0.0,1425.76025390625,1895.4371337890625,0.0,3253.031494140625,0.8803228735923767,1.0,0.0,3.0,1.0,0.0
18176220,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8367820978164673,0.2839208245277405,0.2558130621910095,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8509171605110168,0.2994134128093719,0.2839689552783966,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9117947816848756,0.3669793307781219,0.2570080161094665,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8048732876777649,0.2509306967258453,0.2383765131235122,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7391724586486816,0.1936070024967193,0.8754600882530212,285.042236328125,284.95001220703125,296.9998779296875,292.25982666015625,295.99871826171875,297.4049377441406,285.0408020019531,1.0,0.4374842047691345,1.0,1.0,0.0,1.0,-2.2935142517089844,2.2935099601745605,4.231853836245136e-06,1.7720959186553955,0.9685330986976624,0.9685330986976624,0.0,91.10362243652344,79.0,48218.8515625,0.0,1044.58642578125,1.0,280.642333984375,283.7763366699219,295.2342529296875,298.3024597167969,293.1499938964844,293.1499938964844,280.3500061035156,32241.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740943670272827,1.0,0.0,0.0,3.679804801940918,3.679828405380249,9.035305765792144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.443359375,0.0,1538.2269287109375,1895.4371337890625,0.0,3161.2138671875,0.9092494249343872,1.0,0.0,3.0,1.0,0.0
18176280,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8367820978164673,0.2839208245277405,0.2558130621910095,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8509171605110168,0.2994134128093719,0.2839689552783966,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9117947816848756,0.3669793307781219,0.2570080161094665,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8048732876777649,0.2509306967258453,0.2383765131235122,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7391724586486816,0.1936070024967193,0.8754600882530212,285.042236328125,284.95001220703125,296.9998779296875,292.25982666015625,295.99871826171875,297.4049377441406,285.0408020019531,1.0,0.4374842047691345,1.0,1.0,0.0,1.0,-2.2935142517089844,2.2935099601745605,4.231853836245136e-06,1.7720959186553955,0.9685330986976624,0.9685330986976624,0.0,91.10362243652344,79.0,48218.8515625,0.0,1044.58642578125,1.0,280.642333984375,283.7763366699219,295.2342529296875,298.3024597167969,293.1499938964844,293.1499938964844,280.3500061035156,32241.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740943670272827,1.0,0.0,0.0,3.679804801940918,3.679828405380249,9.035305765792144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.443359375,0.0,1538.2269287109375,1895.4371337890625,0.0,3161.2138671875,0.9092494249343872,1.0,0.0,3.0,1.0,0.0
18176340,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8633145093917847,0.2878853380680084,0.2592912316322326,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8788068294525146,0.303744226694107,0.2878861129283905,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9438165426254272,0.3693741261959076,0.258604347705841,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8305922746658325,0.2549688220024109,0.2419937402009964,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7627581357955933,0.1966918259859085,0.8881868124008179,284.9096069335937,284.95001220703125,297.04998779296875,292.2555236816406,296.0487365722656,297.4092712402344,284.9141845703125,1.0,0.435298353433609,1.0,1.0,0.0,1.0,-2.32395339012146,2.323949098587036,4.344740318629192e-06,1.7957453727722168,0.8728819489479065,0.8728819489479065,0.0,83.39398193359375,67.0,49399.91015625,0.0,1046.615966796875,1.0,280.3571472167969,283.6239013671875,295.29718017578125,298.503173828125,293.1499938964844,293.1499938964844,280.6499938964844,38057.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867570757865906,1.0,0.0,0.0,3.610828876495361,3.610852718353272,8.699756222085853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.45849609375,0.0,1505.25537109375,1895.4371337890625,0.0,3279.867431640625,0.8982816934585571,1.0,0.0,3.0,1.0,0.0
18176400,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8633145093917847,0.2878853380680084,0.2592912316322326,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8788068294525146,0.303744226694107,0.2878861129283905,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9438165426254272,0.3693741261959076,0.258604347705841,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8305922746658325,0.2549688220024109,0.2419937402009964,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7627581357955933,0.1966918259859085,0.8881868124008179,284.9096069335937,284.95001220703125,297.04998779296875,292.2555236816406,296.0487365722656,297.4092712402344,284.9141845703125,1.0,0.435298353433609,1.0,1.0,0.0,1.0,-2.32395339012146,2.323949098587036,4.344740318629192e-06,1.7957453727722168,0.8728819489479065,0.8728819489479065,0.0,83.39398193359375,67.0,49399.91015625,0.0,1046.615966796875,1.0,280.3571472167969,283.6239013671875,295.29718017578125,298.503173828125,293.1499938964844,293.1499938964844,280.6499938964844,38057.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867570757865906,1.0,0.0,0.0,3.610828876495361,3.610852718353272,8.699756222085853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.45849609375,0.0,1505.25537109375,1895.4371337890625,0.0,3279.867431640625,0.8982816934585571,1.0,0.0,3.0,1.0,0.0
18176460,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9040790796279908,0.2924176156520843,0.2627778351306915,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9221228957176208,0.3083873391151428,0.2917404770851135,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9851956367492676,0.3723495006561279,0.2602271735668182,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8679245114326477,0.2592138946056366,0.2455128729343414,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.7987790107727051,0.1998752951622009,0.9003280997276306,285.0675964355469,284.95001220703125,297.1021423339844,292.2542724609375,296.1009216308594,297.417236328125,285.0668640136719,1.0,0.4318167865276336,1.0,1.0,0.0,1.0,-2.3535313606262207,2.353527069091797,4.4557182263815776e-06,1.818608522415161,1.0,1.0,0.0,73.98213958740234,55.0,49358.2890625,0.0,1040.83203125,1.0,280.6428527832031,283.7686462402344,295.2431945800781,298.3802185058594,293.1499938964844,293.1499938964844,280.3500061035156,32104.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804696202278137,1.0,0.0,0.0,3.775296449661255,3.7753210067749023,9.510326322015316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.009765625,0.0,1646.9384765625,1895.4371337890625,0.0,3220.9814453125,0.930455207824707,1.0,0.0,3.0,1.0,0.0
18176520,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9040790796279908,0.2924176156520843,0.2627778351306915,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9221228957176208,0.3083873391151428,0.2917404770851135,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9851956367492676,0.3723495006561279,0.2602271735668182,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8679245114326477,0.2592138946056366,0.2455128729343414,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.7987790107727051,0.1998752951622009,0.9003280997276306,285.0675964355469,284.95001220703125,297.1021423339844,292.2542724609375,296.1009216308594,297.417236328125,285.0668640136719,1.0,0.4318167865276336,1.0,1.0,0.0,1.0,-2.3535313606262207,2.353527069091797,4.4557182263815776e-06,1.818608522415161,1.0,1.0,0.0,73.98213958740234,55.0,49358.2890625,0.0,1040.83203125,1.0,280.6428527832031,283.7686462402344,295.2431945800781,298.3802185058594,293.1499938964844,293.1499938964844,280.3500061035156,32104.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804696202278137,1.0,0.0,0.0,3.775296449661255,3.7753210067749023,9.510326322015316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.009765625,0.0,1646.9384765625,1895.4371337890625,0.0,3220.9814453125,0.930455207824707,1.0,0.0,3.0,1.0,0.0
18176580,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9779235124588012,0.2961331009864807,0.2656244933605194,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9926837086677552,0.3125000298023224,0.29505056142807,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9990000128746032,0.3781387209892273,0.224550575017929,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9382290244102478,0.2624572813510895,0.2483835816383361,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.855991542339325,0.2019588500261306,0.9094062447547911,284.85791015625,284.95001220703125,297.1543884277344,292.2557678222656,296.153076171875,297.4183654785156,284.8129577636719,1.0,0.4274426400661468,1.0,1.0,0.0,1.0,-2.3829028606414795,2.382898569107056,4.41358770331135e-06,1.7557275295257568,0.8749006390571594,0.8749006390571594,0.0,58.95221328735352,75.0,49572.8046875,0.0,990.3099975585938,1.0,280.3568420410156,283.5033874511719,295.30145263671875,298.5649108886719,293.1499938964844,293.1499938964844,280.6499938964844,38246.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941490054130554,1.0,0.0,0.0,3.731547117233277,3.731572389602661,9.291186415794072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.0625,0.0,1642.9808349609375,1895.4371337890625,0.0,3348.986328125,0.9244385361671448,1.0,0.0,3.0,1.0,0.0
18176640,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9779235124588012,0.2961331009864807,0.2656244933605194,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9926837086677552,0.3125000298023224,0.29505056142807,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9990000128746032,0.3781387209892273,0.224550575017929,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9382290244102478,0.2624572813510895,0.2483835816383361,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.855991542339325,0.2019588500261306,0.9094062447547911,284.85791015625,284.95001220703125,297.1543884277344,292.2557678222656,296.153076171875,297.4183654785156,284.8129577636719,1.0,0.4274426400661468,1.0,1.0,0.0,1.0,-2.3829028606414795,2.382898569107056,4.41358770331135e-06,1.7557275295257568,0.8749006390571594,0.8749006390571594,0.0,58.95221328735352,75.0,49572.8046875,0.0,990.3099975585938,1.0,280.3568420410156,283.5033874511719,295.30145263671875,298.5649108886719,293.1499938964844,293.1499938964844,280.6499938964844,38246.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941490054130554,1.0,0.0,0.0,3.731547117233277,3.731572389602661,9.291186415794072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.0625,0.0,1642.9808349609375,1895.4371337890625,0.0,3348.986328125,0.9244385361671448,1.0,0.0,3.0,1.0,0.0
18176700,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9580055475234984,0.297893613576889,0.2675462365150451,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9753007292747498,0.3144495189189911,0.2973020374774933,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9990000128746032,0.3814983367919922,0.2407629340887069,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9156603813171388,0.2642664611339569,0.2500973045825958,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8386863470077515,0.2033138424158096,0.9148113131523132,285.05584716796875,284.95001220703125,297.1805114746094,292.25750732421875,296.1792907714844,297.4210205078125,285.06451416015625,1.0,0.4270744025707245,1.0,1.0,0.0,1.0,-2.364599227905273,2.3645946979522705,4.5021238292974886e-06,1.8296229839324951,1.0,1.0,0.0,65.56587982177734,75.0,49696.70703125,0.0,1019.2588500976562,1.0,280.6014709472656,283.7513427734375,295.2291259765625,298.34521484375,293.1499938964844,293.1499938964844,280.6499938964844,33535.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871320486068726,1.0,0.0,0.0,3.762745141983032,3.762769937515259,9.447195452594316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.099609375,0.0,1643.2496337890625,1895.4371337890625,0.0,3283.376708984375,0.9313529133796692,1.0,0.0,3.0,1.0,0.0
18176760,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.957637369632721,0.2998300492763519,0.2692563831806183,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.974873185157776,0.3163479268550873,0.2991064488887787,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.9990000128746032,0.3850618004798889,0.2425652593374252,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9154201149940492,0.2660722732543945,0.251796156167984,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8383685946464539,0.2045869678258896,0.9205485582351683,285.07098388671875,284.95001220703125,297.2066955566406,292.2598571777344,296.2054748535156,297.423828125,285.07275390625,1.0,0.4303431212902069,1.0,1.0,0.0,1.0,-2.380778789520264,2.3807740211486816,4.558949058264261e-06,1.839507818222046,1.0,1.0,0.0,66.39314270019531,95.0,49952.98828125,0.0,1039.6756591796875,1.0,280.6427001953125,283.7539978027344,295.2413635253906,298.4130554199219,293.1499938964844,293.1499938964844,280.3500061035156,33187.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854196667671204,1.0,0.0,0.0,3.835519790649414,3.835545063018799,9.816162673814688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.18798828125,0.0,1727.419921875,1895.4371337890625,0.0,3267.347900390625,0.9449684619903564,1.0,0.0,3.0,1.0,0.0
18176820,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9360079169273376,0.3027777075767517,0.2723272442817688,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.954891324043274,0.3195293545722961,0.3024761080741882,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9990000128746032,0.3874890506267547,0.2608551383018493,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.89593106508255,0.2690068781375885,0.2549528479576111,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8224716782569885,0.2065118849277496,0.9309546947479248,284.92449951171875,284.95001220703125,297.2591552734375,292.2663879394531,296.2579345703125,297.4155578613281,284.9282531738281,1.0,0.4415953755378723,1.0,1.0,0.0,1.0,-2.4267680644989014,2.42676329612732,4.736269602290122e-06,1.874935388565064,0.9446372389793396,0.9446372389793396,0.0,72.3593521118164,113.0,51731.50390625,0.0,1115.146240234375,1.0,280.35565185546875,283.5738830566406,295.3145751953125,298.6517639160156,293.1499938964844,293.1499938964844,280.04998779296875,36301.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989773392677307,1.0,0.0,0.0,3.838961362838745,3.838987350463867,9.833786407398293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.412109375,0.0,1756.10986328125,1895.4371337890625,0.0,3394.049560546875,0.9478130340576172,1.0,0.0,3.0,1.0,0.0
18176880,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9360079169273376,0.3027777075767517,0.2723272442817688,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.954891324043274,0.3195293545722961,0.3024761080741882,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9990000128746032,0.3874890506267547,0.2608551383018493,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.89593106508255,0.2690068781375885,0.2549528479576111,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8224716782569885,0.2065118849277496,0.9309546947479248,284.92449951171875,284.95001220703125,297.2591552734375,292.2663879394531,296.2579345703125,297.4155578613281,284.9282531738281,1.0,0.4415953755378723,1.0,1.0,0.0,1.0,-2.4267680644989014,2.42676329612732,4.736269602290122e-06,1.874935388565064,0.9446372389793396,0.9446372389793396,0.0,72.3593521118164,113.0,51731.50390625,0.0,1115.146240234375,1.0,280.35565185546875,283.5738830566406,295.3145751953125,298.6517639160156,293.1499938964844,293.1499938964844,280.04998779296875,36301.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989773392677307,1.0,0.0,0.0,3.838961362838745,3.838987350463867,9.833786407398293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.412109375,0.0,1756.10986328125,1895.4371337890625,0.0,3394.049560546875,0.9478130340576172,1.0,0.0,3.0,1.0,0.0
18176940,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8880293369293213,0.3052400350570678,0.2750047445297241,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9045817852020264,0.3222652375698089,0.3055730164051056,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.966639757156372,0.3842262923717499,0.269737035036087,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.854026198387146,0.2714046835899353,0.2577613592147827,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7839100956916809,0.2078627198934555,0.9397149085998536,284.880615234375,284.95001220703125,297.311767578125,292.2752685546875,296.3105773925781,297.3985595703125,284.88580322265625,1.0,0.4555087089538574,1.0,1.0,0.0,1.0,-2.4573545455932617,2.4573495388031006,4.856974555877969e-06,1.8989336490631104,0.8595471978187561,0.8595471978187561,0.0,85.31673431396484,131.0,52688.8515625,0.0,1204.927734375,1.0,280.0570678710937,283.50408935546875,295.3190002441406,298.7401123046875,293.1499938964844,293.1499938964844,280.3500061035156,40594.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110013842582704,1.0,0.0,0.0,3.6490094661712646,3.649034261703491,8.884710496204207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.525390625,0.0,1566.4381103515625,1895.4371337890625,0.0,3505.894775390625,0.909164309501648,1.0,0.0,3.0,1.0,0.0
18177000,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8880293369293213,0.3052400350570678,0.2750047445297241,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9045817852020264,0.3222652375698089,0.3055730164051056,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.966639757156372,0.3842262923717499,0.269737035036087,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.854026198387146,0.2714046835899353,0.2577613592147827,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7839100956916809,0.2078627198934555,0.9397149085998536,284.880615234375,284.95001220703125,297.311767578125,292.2752685546875,296.3105773925781,297.3985595703125,284.88580322265625,1.0,0.4555087089538574,1.0,1.0,0.0,1.0,-2.4573545455932617,2.4573495388031006,4.856974555877969e-06,1.8989336490631104,0.8595471978187561,0.8595471978187561,0.0,85.31673431396484,131.0,52688.8515625,0.0,1204.927734375,1.0,280.0570678710937,283.50408935546875,295.3190002441406,298.7401123046875,293.1499938964844,293.1499938964844,280.3500061035156,40594.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110013842582704,1.0,0.0,0.0,3.6490094661712646,3.649034261703491,8.884710496204207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.525390625,0.0,1566.4381103515625,1895.4371337890625,0.0,3505.894775390625,0.909164309501648,1.0,0.0,3.0,1.0,0.0
18177060,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8509805798530579,0.3088666796684265,0.2785172164440155,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8659253120422363,0.3258179128170013,0.3092684149742126,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9172293543815612,0.3843089640140533,0.2695757448673248,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8203448057174683,0.2744192779064178,0.2609972953796386,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7507510781288147,0.2095931768417358,0.9495789408683776,285.0457458496094,284.95001220703125,297.3645324707031,292.2863464355469,296.36334228515625,297.3962707519531,285.0447692871094,1.0,0.4702810943126678,1.0,1.0,0.0,1.0,-2.4825007915496826,2.4824960231781006,4.956472821504576e-06,1.918191194534301,1.0,1.0,0.0,100.78723907470705,149.0,52589.609375,0.0,1299.8978271484375,1.0,280.34332275390625,283.65899658203125,295.2670593261719,298.6010131835937,293.1499938964844,293.1499938964844,280.04998779296875,32617.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027053713798524,1.0,0.0,0.0,3.79262375831604,3.7926485538482666,9.59782482823357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.09375,0.0,1671.4122314453125,1895.4371337890625,0.0,3428.7890625,0.9349348545074464,1.0,0.0,3.0,1.0,0.0
18177120,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8509805798530579,0.3088666796684265,0.2785172164440155,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.8659253120422363,0.3258179128170013,0.3092684149742126,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9172293543815612,0.3843089640140533,0.2695757448673248,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8203448057174683,0.2744192779064178,0.2609972953796386,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.7507510781288147,0.2095931768417358,0.9495789408683776,285.0457458496094,284.95001220703125,297.3645324707031,292.2863464355469,296.36334228515625,297.3962707519531,285.0447692871094,1.0,0.4702810943126678,1.0,1.0,0.0,1.0,-2.4825007915496826,2.4824960231781006,4.956472821504576e-06,1.918191194534301,1.0,1.0,0.0,100.78723907470705,149.0,52589.609375,0.0,1299.8978271484375,1.0,280.34332275390625,283.65899658203125,295.2670593261719,298.6010131835937,293.1499938964844,293.1499938964844,280.04998779296875,32617.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027053713798524,1.0,0.0,0.0,3.79262375831604,3.7926485538482666,9.59782482823357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.09375,0.0,1671.4122314453125,1895.4371337890625,0.0,3428.7890625,0.9349348545074464,1.0,0.0,3.0,1.0,0.0
18177180,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8356190323829651,0.3103663623332977,0.2804293632507324,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8497084379196167,0.3274366855621338,0.3113056719303131,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8968719840049744,0.3845770061016083,0.2700890898704529,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8051793575286865,0.2757824659347534,0.2627712190151214,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7370309233665466,0.2103260904550552,0.955020546913147,284.900634765625,284.95001220703125,297.3924560546875,292.29302978515625,296.3912658691406,297.3924560546875,284.8942565917969,1.0,0.478371649980545,1.0,1.0,0.0,1.0,-2.496535539627075,2.496530532836914,5.012686870031757e-06,1.9290590286254885,0.9152531027793884,0.9152531027793884,0.0,109.47140502929688,149.0,53816.1796875,0.0,1354.18359375,1.0,280.09033203125,283.4862976074219,295.33953857421875,298.8472900390625,293.1499938964844,293.1499938964844,280.04998779296875,35812.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110486507415771,1.0,0.0,0.0,3.798024654388428,3.798050165176392,9.625180155126143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.419921875,0.0,1702.7149658203125,1895.4371337890625,0.0,3506.333251953125,0.9366468191146852,1.0,0.0,3.0,1.0,0.0
18177240,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.822533369064331,0.3114382326602936,0.2817506790161133,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8362094759941101,0.3286694884300232,0.3128417730331421,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.880366325378418,0.3847062289714813,0.2704095840454101,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7913960814476013,0.2768028378486633,0.2641073763370514,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7254419922828674,0.2108054161071777,0.9589319825172424,284.9061889648437,284.95001220703125,297.41754150390625,292.2994689941406,296.4163513183594,297.3865966796875,284.90966796875,1.0,0.4855922758579254,1.0,1.0,0.0,1.0,-2.5066611766815186,2.5066561698913574,5.053416316513904e-06,1.936885356903076,0.9021252393722534,0.9021252393722534,0.0,117.79939270019533,137.0,53884.921875,0.0,1402.524658203125,1.0,280.0566711425781,283.497314453125,295.3383483886719,298.8179626464844,293.1499938964844,293.1499938964844,279.75,37676.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145730137825012,1.0,0.0,0.0,3.740297079086304,3.740322351455689,9.334810329164612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.3564453125,0.0,1648.82373046875,1895.4371337890625,0.0,3538.9931640625,0.92669016122818,1.0,0.0,3.0,1.0,0.0
18177300,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.816631019115448,0.3125293254852295,0.2829412519931793,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.8303144574165344,0.3299130797386169,0.3142365515232086,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8725873231887817,0.3848748207092285,0.2706671059131622,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.7852615714073181,0.2778155207633972,0.2652851045131683,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7200227379798889,0.2112440913915634,0.9619336724281312,284.8173828125,284.95001220703125,297.444091796875,292.3067626953125,296.44293212890625,297.3805236816406,284.8179016113281,1.0,0.4892622828483581,1.0,1.0,0.0,1.0,-2.515103816986084,2.515098571777344,5.087546469439985e-06,1.9434322118759155,0.8152496814727783,0.8152496814727783,0.0,122.33112335205078,137.0,54557.4453125,0.0,1432.7784423828125,1.0,279.7986145019531,283.3890991210937,295.36651611328125,298.9656677246094,293.1499938964844,293.1499938964844,279.75,42119.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217017889022828,1.0,0.0,0.0,3.628946542739868,3.628971576690674,8.787279739408405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.38720703125,0.0,1555.3953857421875,1895.4371337890625,0.0,3604.85546875,0.9023340344429016,1.0,0.0,3.0,1.0,0.0
18177360,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8140909075737,0.3137487769126892,0.2840058207511902,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8278473615646362,0.3312034606933594,0.3154790699481964,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8688340187072754,0.3851704597473144,0.2708564698696136,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7826619744300842,0.2788437306880951,0.266303151845932,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7174691557884216,0.2116814255714416,0.964195966720581,284.8753356933594,284.95001220703125,297.4707336425781,292.31451416015625,296.4580383300781,297.37548828125,284.86962890625,1.0,0.4912613332271576,0.8948248624801636,0.8948248624801636,0.2000000029802322,1.0,-2.522019386291504,2.193605661392212,0.3284138143062591,1.6218475103378296,0.820634126663208,0.820634126663208,0.0,124.5661849975586,125.0,53312.921875,0.0,1449.953857421875,1.0,279.758056640625,283.4178466796875,295.3388977050781,298.8533020019531,293.1499938964844,293.1499938964844,280.04998779296875,41363.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225897789001464,1.0,0.0,0.0,3.4980268478393555,3.4980504512786865,8.16468798348069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.46484375,0.0,1409.031982421875,1895.4371337890625,0.0,3613.038818359375,0.8765192627906799,1.0,0.0,3.0,1.0,0.0
