time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177420,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8183314800262451,0.3167990446090698,0.2865791022777557,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.831927478313446,0.3342000842094421,0.3181682825088501,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8717241287231445,0.3863374888896942,0.2715495824813843,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.78676438331604,0.2812143564224243,0.2684275209903717,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7202326655387878,0.2128233611583709,0.9688045382499696,284.88299560546875,284.95001220703125,297.5242004394531,292.33135986328125,296.44830322265625,297.37176513671875,284.88360595703125,1.0,0.4917246401309967,0.684474527835846,0.684474527835846,0.6000000238418579,1.0,-2.537276029586792,1.2694321870803833,1.2678439617156982,0.6964118480682373,0.7904589176177979,0.7904589176177979,0.0,123.5047836303711,113.0,47469.8828125,0.0,1462.4178466796875,1.0,280.0403137207031,283.424560546875,295.22705078125,298.3614196777344,293.1499938964844,293.1499938964844,280.3500061035156,41182.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89886075258255,1.0,0.0,0.0,3.34747052192688,3.3474926948547363,7.476990617760748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.8681640625,0.0,1257.482421875,1895.4371337890625,0.0,3392.96240234375,0.8412230610847473,1.0,0.0,3.0,1.0,0.0
18177480,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8183314800262451,0.3167990446090698,0.2865791022777557,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.831927478313446,0.3342000842094421,0.3181682825088501,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8717241287231445,0.3863374888896942,0.2715495824813843,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.78676438331604,0.2812143564224243,0.2684275209903717,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7202326655387878,0.2128233611583709,0.9688045382499696,284.88299560546875,284.95001220703125,297.5242004394531,292.33135986328125,296.44830322265625,297.37176513671875,284.88360595703125,1.0,0.4917246401309967,0.684474527835846,0.684474527835846,0.6000000238418579,1.0,-2.537276029586792,1.2694321870803833,1.2678439617156982,0.6964118480682373,0.7904589176177979,0.7904589176177979,0.0,123.5047836303711,113.0,47469.8828125,0.0,1462.4178466796875,1.0,280.0403137207031,283.424560546875,295.22705078125,298.3614196777344,293.1499938964844,293.1499938964844,280.3500061035156,41182.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89886075258255,1.0,0.0,0.0,3.34747052192688,3.3474926948547363,7.476990617760748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.8681640625,0.0,1257.482421875,1895.4371337890625,0.0,3392.96240234375,0.8412230610847473,1.0,0.0,3.0,1.0,0.0
18177540,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.831710696220398,0.3203303217887878,0.2893747389316559,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8454280495643616,0.3375973105430603,0.3210013508796692,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8853057026863098,0.3880032896995544,0.2724200189113617,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8005052804946899,0.2839093804359436,0.2706200778484344,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7308834195137024,0.2142654955387115,0.9736486673355104,284.9655456542969,284.95001220703125,297.57794189453125,292.3498229980469,296.4448547363281,297.3728332519531,284.9635009765625,1.0,0.4894332885742187,0.4741242527961731,0.4741242527961731,1.0,1.0,-2.5535335540771484,0.891996443271637,1.6615370512008667,0.3156363070011139,0.8521066904067993,0.8521066904067993,0.0,117.3584976196289,101.0,45010.125,0.0,1457.5518798828125,1.0,280.3388671875,283.50555419921875,295.2058410644531,298.1031188964844,293.1499938964844,293.1499938964844,280.6499938964844,35190.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652839064598083,1.0,0.0,0.0,3.399555921554565,3.399577379226685,7.711478815508599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.1240234375,0.0,1266.33740234375,1895.4371337890625,0.0,3078.569091796875,0.8484600782394409,1.0,0.0,3.0,1.0,0.0
18177600,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.831710696220398,0.3203303217887878,0.2893747389316559,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8454280495643616,0.3375973105430603,0.3210013508796692,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8853057026863098,0.3880032896995544,0.2724200189113617,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8005052804946899,0.2839093804359436,0.2706200778484344,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7308834195137024,0.2142654955387115,0.9736486673355104,284.9655456542969,284.95001220703125,297.57794189453125,292.3498229980469,296.4448547363281,297.3728332519531,284.9635009765625,1.0,0.4894332885742187,0.4741242527961731,0.4741242527961731,1.0,1.0,-2.5535335540771484,0.891996443271637,1.6615370512008667,0.3156363070011139,0.8521066904067993,0.8521066904067993,0.0,117.3584976196289,101.0,45010.125,0.0,1457.5518798828125,1.0,280.3388671875,283.50555419921875,295.2058410644531,298.1031188964844,293.1499938964844,293.1499938964844,280.6499938964844,35190.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652839064598083,1.0,0.0,0.0,3.399555921554565,3.399577379226685,7.711478815508599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.1240234375,0.0,1266.33740234375,1895.4371337890625,0.0,3078.569091796875,0.8484600782394409,1.0,0.0,3.0,1.0,0.0
18177660,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8520078063011169,0.3241609036922455,0.29236900806427,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8664500117301941,0.3412899672985077,0.3240283131599426,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9068542718887328,0.390011578798294,0.2734724879264831,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8203451633453369,0.2868523001670837,0.2729575335979461,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7473641037940979,0.2159466743469238,0.9791343212127686,285.0686340332031,284.95001220703125,297.6319885253906,292.3697814941406,296.4700012207031,297.3769836425781,285.06671142578125,1.0,0.4855720698833465,0.5069940090179443,0.5069940090179443,1.0,1.0,-2.5714316368103027,0.9419267773628236,1.629504919052124,0.3613349199295044,0.9825116991996764,0.9825116991996764,0.0,108.72279357910156,89.0,44904.5,0.0,1443.1925048828125,1.0,280.6400756835937,283.6177978515625,295.274169921875,298.1036376953125,293.1499938964844,293.1499938964844,280.3500061035156,30380.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842426061630249,1.0,0.0,0.0,3.6076114177703857,3.6076340675354,8.684260137670208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.61181640625,0.0,1444.9615478515625,1895.4371337890625,0.0,2864.39013671875,0.8917967677116394,1.0,0.0,3.0,1.0,0.0
18177720,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8520078063011169,0.3241609036922455,0.29236900806427,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8664500117301941,0.3412899672985077,0.3240283131599426,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9068542718887328,0.390011578798294,0.2734724879264831,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.8203451633453369,0.2868523001670837,0.2729575335979461,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7473641037940979,0.2159466743469238,0.9791343212127686,285.0686340332031,284.95001220703125,297.6319885253906,292.3697814941406,296.4700012207031,297.3769836425781,285.06671142578125,1.0,0.4855720698833465,0.5069940090179443,0.5069940090179443,1.0,1.0,-2.5714316368103027,0.9419267773628236,1.629504919052124,0.3613349199295044,0.9825116991996764,0.9825116991996764,0.0,108.72279357910156,89.0,44904.5,0.0,1443.1925048828125,1.0,280.6400756835937,283.6177978515625,295.274169921875,298.1036376953125,293.1499938964844,293.1499938964844,280.3500061035156,30380.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842426061630249,1.0,0.0,0.0,3.6076114177703857,3.6076340675354,8.684260137670208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.61181640625,0.0,1444.9615478515625,1895.4371337890625,0.0,2864.39013671875,0.8917967677116394,1.0,0.0,3.0,1.0,0.0
18177780,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.8654362559318542,0.3257220089435577,0.2938254773616791,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8804014325141907,0.3429362177848816,0.3255589306354522,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9221850633621216,0.3906579911708832,0.2739544510841369,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8324147462844849,0.2881461679935455,0.2741311192512512,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7584058046340942,0.216647207736969,0.9818695187568665,284.9134521484375,284.95001220703125,297.6606140136719,292.380859375,296.4823303222656,297.3751525878906,284.9053649902344,1.0,0.4831128418445587,0.524331271648407,0.524331271648407,1.0,1.0,-2.580301523208618,0.9729392528533936,1.6073623895645142,0.3903208971023559,0.8959447145462036,0.8959447145462036,0.0,103.66502380371094,89.0,46231.2265625,0.0,1432.5362548828125,1.0,280.3929748535156,283.4374389648437,295.3979797363281,298.4121398925781,293.1499938964844,293.1499938964844,280.3500061035156,34123.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499372005462646,1.0,0.0,0.0,3.644080400466919,3.64410400390625,8.860723710313323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.99609375,0.0,1512.5745849609375,1895.4371337890625,0.0,2934.6826171875,0.9007317423820496,1.0,0.0,3.0,1.0,0.0
18177840,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8780664205551147,0.3268462121486664,0.2947230935096741,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8935278654098511,0.3441847860813141,0.3266169130802154,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9368095993995668,0.3909588754177093,0.2740846276283264,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8436890840530396,0.2890996038913727,0.2749094367027282,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7689073085784912,0.2170993834733963,0.9832993745803832,284.9051208496094,284.95001220703125,297.6863708496094,292.3910522460937,296.491943359375,297.3704833984375,284.9077453613281,1.0,0.4806007444858551,0.5398637056350708,0.5398637056350708,1.0,1.0,-2.5854642391204834,0.9977023601531982,1.5877618789672852,0.413878321647644,0.8751886487007141,0.8751886487007141,0.0,99.21205139160156,77.0,46317.21484375,0.0,1419.6173095703125,1.0,280.357177734375,283.4385070800781,295.4253845214844,298.4263610839844,293.1499938964844,293.1499938964844,280.6499938964844,37038.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544884324073792,1.0,0.0,0.0,3.5900750160217285,3.59009861946106,8.600036949246714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.513671875,0.0,1475.1546630859375,1895.4371337890625,0.0,2977.3271484375,0.8924119472503662,1.0,0.0,3.0,1.0,0.0
18177900,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8940879106521606,0.3284845650196075,0.2957548797130584,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.91021728515625,0.3458019495010376,0.3277636170387268,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9545361399650574,0.3916836678981781,0.2742668986320495,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8580820560455322,0.2903486490249634,0.2757412493228912,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7822738885879517,0.2177491784095764,0.9847487211227416,285.039794921875,284.95001220703125,297.71368408203125,292.40216064453125,296.50506591796875,297.36981201171875,285.0465087890625,1.0,0.4777475893497467,0.5562986135482788,0.5562986135482788,1.0,1.0,-2.591038227081299,1.022066593170166,1.5689715147018433,0.4368529915809631,0.970771074295044,0.970771074295044,0.0,94.17115783691406,77.0,45795.34765625,0.0,1404.591064453125,1.0,280.6009521484375,283.5869140625,295.3805847167969,298.2584533691406,293.1499938964844,293.1499938964844,280.6499938964844,32933.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494475483894348,1.0,0.0,0.0,3.653234481811523,3.6532578468322754,8.905296340344648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.18115234375,0.0,1513.8021240234375,1895.4371337890625,0.0,2930.096435546875,0.9056790471076964,1.0,0.0,3.0,1.0,0.0
18177960,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.9154560565948486,0.33037930727005,0.2971656620502472,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9336107969284058,0.3476268351078033,0.3291884660720825,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9750932455062866,0.3926700949668884,0.274726390838623,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8770365118980408,0.2917749881744385,0.2768010795116424,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7995890974998474,0.2185449451208114,0.9869975447654724,285.0459899902344,284.95001220703125,297.7410888671875,292.4135437011719,296.5174255371094,297.3721618652344,285.0441589355469,1.0,0.4748598933219909,0.5547440052032471,0.5547440052032471,1.0,1.0,-2.5989699363708496,1.025067925453186,1.5739021301269531,0.4379755854606628,1.0,1.0,0.0,88.60133361816406,65.0,46105.046875,0.0,1390.320068359375,1.0,280.6428527832031,283.5804748535156,295.40106201171875,298.3377990722656,293.1499938964844,293.1499938964844,280.3500061035156,31778.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483349084854126,1.0,0.0,0.0,3.754143238067627,3.7541675567626953,9.40405129767896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.291015625,0.0,1619.6629638671875,1895.4371337890625,0.0,2919.677490234375,0.925658404827118,1.0,0.0,3.0,1.0,0.0
18178020,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9536285996437072,0.3329039216041565,0.2994763851165771,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.970380425453186,0.3503811657428741,0.3317451179027557,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.394229918718338,0.2729672193527221,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9097289443016052,0.2938463687896728,0.2786880731582641,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8268282413482666,0.2195244133472442,0.9908679723739624,284.8789367675781,284.95001220703125,297.79620361328125,292.43707275390625,296.5343933105469,297.3655090332031,284.8779602050781,1.0,0.467882364988327,0.5516347885131836,0.5516347885131836,1.0,1.0,-2.591301918029785,1.0174487829208374,1.5738532543182373,0.4338939487934112,0.8806415796279907,0.8806415796279907,0.0,80.40998840332031,83.0,46960.765625,0.0,1353.6732177734375,1.0,280.35748291015625,283.3960266113281,295.4843444824219,298.5550842285156,293.1499938964844,293.1499938964844,280.6499938964844,38157.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624119758605957,1.0,0.0,0.0,3.696822881698608,3.696847915649414,9.11907079625962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.15625,0.0,1602.240478515625,1895.4371337890625,0.0,3051.6279296875,0.9167677760124208,1.0,0.0,3.0,1.0,0.0
18178080,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9536285996437072,0.3329039216041565,0.2994763851165771,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.970380425453186,0.3503811657428741,0.3317451179027557,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.394229918718338,0.2729672193527221,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9097289443016052,0.2938463687896728,0.2786880731582641,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8268282413482666,0.2195244133472442,0.9908679723739624,284.8789367675781,284.95001220703125,297.79620361328125,292.43707275390625,296.5343933105469,297.3655090332031,284.8779602050781,1.0,0.467882364988327,0.5516347885131836,0.5516347885131836,1.0,1.0,-2.591301918029785,1.0174487829208374,1.5738532543182373,0.4338939487934112,0.8806415796279907,0.8806415796279907,0.0,80.40998840332031,83.0,46960.765625,0.0,1353.6732177734375,1.0,280.35748291015625,283.3960266113281,295.4843444824219,298.5550842285156,293.1499938964844,293.1499938964844,280.6499938964844,38157.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624119758605957,1.0,0.0,0.0,3.696822881698608,3.696847915649414,9.11907079625962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.15625,0.0,1602.240478515625,1895.4371337890625,0.0,3051.6279296875,0.9167677760124208,1.0,0.0,3.0,1.0,0.0
18178140,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.967644214630127,0.3363363444805145,0.3021291196346283,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9828642010688782,0.3537608087062835,0.3345649242401123,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.3992186486721039,0.2640522420406341,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9239846467971802,0.2964223623275757,0.28079554438591,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.836664617061615,0.2208757400512695,0.995611846446991,285.0282287597656,284.95001220703125,297.8517150878906,292.46148681640625,296.55792236328125,297.3691101074219,285.0281066894531,1.0,0.4705784022808075,0.5485255718231201,0.5485255718231201,1.0,1.0,-2.613696813583374,1.023486614227295,1.590210199356079,0.4326823353767395,1.0,1.0,0.0,78.7275390625,101.0,46436.4296875,0.0,1365.692138671875,1.0,280.64263916015625,283.55474853515625,295.4363098144531,298.3999328613281,293.1499938964844,293.1499938964844,280.3500061035156,32895.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529757261276245,1.0,0.0,0.0,3.811265707015991,3.811290740966797,9.692408866612825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.3779296875,0.0,1695.842041015625,1895.4371337890625,0.0,2963.14990234375,0.9393306970596312,1.0,0.0,3.0,1.0,0.0
18178200,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.967644214630127,0.3363363444805145,0.3021291196346283,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9828642010688782,0.3537608087062835,0.3345649242401123,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.3992186486721039,0.2640522420406341,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9239846467971802,0.2964223623275757,0.28079554438591,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.836664617061615,0.2208757400512695,0.995611846446991,285.0282287597656,284.95001220703125,297.8517150878906,292.46148681640625,296.55792236328125,297.3691101074219,285.0281066894531,1.0,0.4705784022808075,0.5485255718231201,0.5485255718231201,1.0,1.0,-2.613696813583374,1.023486614227295,1.590210199356079,0.4326823353767395,1.0,1.0,0.0,78.7275390625,101.0,46436.4296875,0.0,1365.692138671875,1.0,280.64263916015625,283.55474853515625,295.4363098144531,298.3999328613281,293.1499938964844,293.1499938964844,280.3500061035156,32895.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529757261276245,1.0,0.0,0.0,3.811265707015991,3.811290740966797,9.692408866612825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.3779296875,0.0,1695.842041015625,1895.4371337890625,0.0,2963.14990234375,0.9393306970596312,1.0,0.0,3.0,1.0,0.0
18178260,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9523880481719972,0.3388450145721435,0.3048113286495209,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.969166934490204,0.3565542101860046,0.3375679850578308,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.4004823565483093,0.2787788808345794,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9078648090362548,0.2984775900840759,0.2830810844898224,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.824073076248169,0.2218207418918609,1.0013304948806765,284.8976135253906,284.95001220703125,297.9076538085937,292.48663330078125,296.575439453125,297.3619079589844,284.901123046875,1.0,0.479168564081192,0.5475366115570068,0.5475366115570068,1.0,1.0,-2.647787570953369,1.0370479822158811,1.6107394695281982,0.438332587480545,0.8998055458068848,0.8998055458068848,0.0,83.81903076171875,119.0,47762.203125,0.0,1433.5950927734375,1.0,280.35693359375,283.4010314941406,295.523681640625,298.6227722167969,293.1499938964844,293.1499938964844,280.6499938964844,37999.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86456698179245,1.0,0.0,0.0,3.746274948120117,3.746300220489502,9.36467188239476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.0341796875,0.0,1658.29150390625,1895.4371337890625,0.0,3071.84326171875,0.9282698035240172,1.0,0.0,3.0,1.0,0.0
18178320,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9523880481719972,0.3388450145721435,0.3048113286495209,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.969166934490204,0.3565542101860046,0.3375679850578308,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.4004823565483093,0.2787788808345794,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9078648090362548,0.2984775900840759,0.2830810844898224,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.824073076248169,0.2218207418918609,1.0013304948806765,284.8976135253906,284.95001220703125,297.9076538085937,292.48663330078125,296.575439453125,297.3619079589844,284.901123046875,1.0,0.479168564081192,0.5475366115570068,0.5475366115570068,1.0,1.0,-2.647787570953369,1.0370479822158811,1.6107394695281982,0.438332587480545,0.8998055458068848,0.8998055458068848,0.0,83.81903076171875,119.0,47762.203125,0.0,1433.5950927734375,1.0,280.35693359375,283.4010314941406,295.523681640625,298.6227722167969,293.1499938964844,293.1499938964844,280.6499938964844,37999.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86456698179245,1.0,0.0,0.0,3.746274948120117,3.746300220489502,9.36467188239476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.0341796875,0.0,1658.29150390625,1895.4371337890625,0.0,3071.84326171875,0.9282698035240172,1.0,0.0,3.0,1.0,0.0
18178380,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.92770653963089,0.3406244814395904,0.3063792288303375,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9458677768707277,0.3583481609821319,0.3393152356147766,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.9820095896720886,0.3998662531375885,0.2801702618598938,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8863382339477539,0.299795925617218,0.2844180166721344,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8055403232574463,0.2224386036396026,1.0047671794891355,285.0530700683594,284.95001220703125,297.9391784667969,292.5009765625,296.5867004394531,297.36004638671875,285.0575866699219,1.0,0.4852737784385681,0.5469827651977539,0.5469827651977539,1.0,1.0,-2.659130573272705,1.0412458181381226,1.617884635925293,0.4401410222053528,1.0,1.0,0.0,90.30693817138672,119.0,47159.171875,0.0,1478.3038330078125,1.0,280.6140441894531,283.5655517578125,295.4719543457031,298.4442138671875,293.1499938964844,293.1499938964844,280.6499938964844,33417.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579756617546082,1.0,0.0,0.0,3.8095760345458975,3.809601068496704,9.683816415417823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.8828125,0.0,1697.8919677734375,1895.4371337890625,0.0,3010.020751953125,0.9406747817993164,1.0,0.0,3.0,1.0,0.0
18178440,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.9096038937568665,0.3421932756900787,0.307951956987381,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9272306561470032,0.3599076569080353,0.3409545123577118,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.964724063873291,0.3999781310558319,0.2802358865737915,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8708004355430603,0.3009576201438904,0.2856898903846741,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.7910069823265076,0.2230202108621597,1.0082422494888306,285.06854248046875,284.95001220703125,297.96405029296875,292.5123291015625,296.5972595214844,297.3614501953125,285.0693359375,1.0,0.4905461072921753,0.5465475916862488,0.5465475916862488,1.0,1.0,-2.668909072875977,1.0449495315551758,1.6239595413208008,0.4415213465690613,1.0,1.0,0.0,95.93286895751952,137.0,47334.125,0.0,1517.1915283203125,1.0,280.64361572265625,283.5749206542969,295.4921569824219,298.50689697265625,293.1499938964844,293.1499938964844,280.3500061035156,33534.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564992547035217,1.0,0.0,0.0,3.858045339584351,3.8580710887908936,9.93179924080323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.1962890625,0.0,1757.6837158203125,1895.4371337890625,0.0,2996.17724609375,0.9501904845237732,1.0,0.0,3.0,1.0,0.0
18178500,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.891398012638092,0.3435204625129699,0.3096379935741424,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9069442749023438,0.3613788187503814,0.342779129743576,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9432567954063416,0.4000127911567688,0.2805157601833343,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8540948033332825,0.3020206987857818,0.2871066033840179,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.7750607132911682,0.223485916852951,1.0121302604675293,284.9311828613281,284.95001220703125,297.9924011230469,292.5253601074219,296.6070861816406,297.35943603515625,284.9214172363281,1.0,0.4968920648097992,0.5460531115531921,0.5460531115531921,1.0,1.0,-2.679823875427246,1.0490490198135376,1.6307748556137085,0.4431575536727905,0.9597763419151306,0.9597763419151306,0.0,103.01210021972656,137.0,48636.55078125,0.0,1564.6697998046875,1.0,280.3925476074219,283.4044189453125,295.5731201171875,298.7600402832031,293.1499938964844,293.1499938964844,280.3500061035156,34800.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648239374160767,1.0,0.0,0.0,3.879606246948242,3.879632234573364,1.0043117981695104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.36767578125,0.0,1794.3974609375,1895.4371337890625,0.0,3074.25390625,0.955215334892273,1.0,0.0,3.0,1.0,0.0
18178560,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8734018802642822,0.3444386720657348,0.3108713328838348,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8885072469711304,0.3625319302082062,0.3442748486995697,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9204348921775818,0.399848461151123,0.2806566655635834,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8379265666007996,0.3027986586093902,0.2882419228553772,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7594293355941772,0.2237122654914856,1.014995813369751,284.9056091308594,284.95001220703125,298.0209045410156,292.5384826660156,296.6144714355469,297.353515625,284.9074401855469,1.0,0.5033891201019287,0.5452509522438049,0.5452509522438049,1.0,1.0,-2.688084125518799,1.0515844821929932,1.6364996433258057,0.4438135623931885,0.9289862513542176,0.9289862513542176,0.0,110.9486312866211,155.0,48700.0625,0.0,1612.6622314453125,1.0,280.3558349609375,283.3878173828125,295.58251953125,298.7442932128906,293.1499938964844,293.1499938964844,280.04998779296875,37118.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694201111793518,1.0,0.0,0.0,3.83690881729126,3.836935043334961,9.823273785514175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.5244140625,0.0,1760.021240234375,1895.4371337890625,0.0,3117.370849609375,0.9476874470710754,1.0,0.0,3.0,1.0,0.0
18178620,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8428568840026855,0.3461523950099945,0.3130057454109192,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8568784594535828,0.364653468132019,0.3469399809837341,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8837276697158813,0.3996725082397461,0.2809490859508514,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8097335696220398,0.3041486740112304,0.2901963591575622,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7330919504165649,0.2239369750022888,1.0193172693252563,284.8701477050781,284.95001220703125,298.0782775878906,292.5648803710937,296.6286926269531,297.3406066894531,284.8752136230469,1.0,0.5166036486625671,0.5436465740203857,0.5436465740203857,1.0,1.0,-2.701745748519897,1.0553337335586548,1.6464118957519531,0.4443520307540893,0.8358332514762878,0.8358332514762878,0.0,128.0088348388672,158.0,49110.73046875,0.0,1710.79248046875,1.0,280.0572204589844,283.3370056152344,295.59454345703125,298.80126953125,293.1499938964844,293.1499938964844,280.3500061035156,41992.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787326216697693,1.0,0.0,0.0,3.573349475860596,3.573373794555664,8.520092364960874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.29443359375,0.0,1493.447509765625,1895.4371337890625,0.0,3204.702392578125,0.8938360214233398,1.0,0.0,3.0,1.0,0.0
18178680,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8428568840026855,0.3461523950099945,0.3130057454109192,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8568784594535828,0.364653468132019,0.3469399809837341,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8837276697158813,0.3996725082397461,0.2809490859508514,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8097335696220398,0.3041486740112304,0.2901963591575622,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7330919504165649,0.2239369750022888,1.0193172693252563,284.8701477050781,284.95001220703125,298.0782775878906,292.5648803710937,296.6286926269531,297.3406066894531,284.8752136230469,1.0,0.5166036486625671,0.5436465740203857,0.5436465740203857,1.0,1.0,-2.701745748519897,1.0553337335586548,1.6464118957519531,0.4443520307540893,0.8358332514762878,0.8358332514762878,0.0,128.0088348388672,158.0,49110.73046875,0.0,1710.79248046875,1.0,280.0572204589844,283.3370056152344,295.59454345703125,298.80126953125,293.1499938964844,293.1499938964844,280.3500061035156,41992.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787326216697693,1.0,0.0,0.0,3.573349475860596,3.573373794555664,8.520092364960874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.29443359375,0.0,1493.447509765625,1895.4371337890625,0.0,3204.702392578125,0.8938360214233398,1.0,0.0,3.0,1.0,0.0
18178740,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8294163942337036,0.3492788076400757,0.3158901333808899,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.842777669429779,0.3678134977817535,0.3500663638114929,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8668554425239563,0.4010225534439087,0.2819324433803558,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7953237295150757,0.3063544631004333,0.292465329170227,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7205617427825928,0.2247961461544037,1.024274826049805,285.0219421386719,284.95001220703125,298.1361999511719,292.5913391113281,296.6524353027344,297.3430480957031,285.0209350585937,1.0,0.5256418585777283,0.5420422554016113,0.5420422554016113,1.0,1.0,-2.7188289165496826,1.0605448484420776,1.658284068107605,0.4455071687698364,0.9582693576812744,0.9582693576812744,0.0,138.94837951660156,146.0,48734.55078125,0.0,1786.6942138671875,1.0,280.3427124023437,283.4881896972656,295.55401611328125,298.6552734375,293.1499938964844,293.1499938964844,280.04998779296875,33158.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665918111801147,1.0,0.0,0.0,3.7044546604156494,3.704478740692138,9.15676082513528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.88623046875,0.0,1573.023681640625,1895.4371337890625,0.0,3090.838623046875,0.9153832197189332,1.0,0.0,3.0,1.0,0.0
18178800,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8294163942337036,0.3492788076400757,0.3158901333808899,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.842777669429779,0.3678134977817535,0.3500663638114929,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8668554425239563,0.4010225534439087,0.2819324433803558,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7953237295150757,0.3063544631004333,0.292465329170227,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7205617427825928,0.2247961461544037,1.024274826049805,285.0219421386719,284.95001220703125,298.1361999511719,292.5913391113281,296.6524353027344,297.3430480957031,285.0209350585937,1.0,0.5256418585777283,0.5420422554016113,0.5420422554016113,1.0,1.0,-2.7188289165496826,1.0605448484420776,1.658284068107605,0.4455071687698364,0.9582693576812744,0.9582693576812744,0.0,138.94837951660156,146.0,48734.55078125,0.0,1786.6942138671875,1.0,280.3427124023437,283.4881896972656,295.55401611328125,298.6552734375,293.1499938964844,293.1499938964844,280.04998779296875,33158.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665918111801147,1.0,0.0,0.0,3.7044546604156494,3.704478740692138,9.15676082513528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.88623046875,0.0,1573.023681640625,1895.4371337890625,0.0,3090.838623046875,0.9153832197189332,1.0,0.0,3.0,1.0,0.0
18178860,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8292592763900757,0.3513686060905456,0.3181036412715912,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8427535891532898,0.3703234493732452,0.3527025282382965,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8653014302253723,0.4015747904777527,0.2825564742088318,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7949348092079163,0.3080146312713623,0.2942746579647064,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7195278406143188,0.2252824306488037,1.0273956060409546,284.90234375,284.95001220703125,298.1946716308594,292.6177673339844,296.6706848144531,297.3363037109375,284.9053955078125,1.0,0.5279094576835632,0.5406638979911804,0.5406638979911804,1.0,1.0,-2.731342315673828,1.064014554023743,1.6673277616500854,0.4461479783058166,0.8614557981491089,0.8614557981491089,0.0,140.78189086914062,134.0,49623.5859375,0.0,1814.0870361328125,1.0,280.0571594238281,283.3520812988281,295.6449584960937,298.8675231933594,293.1499938964844,293.1499938964844,280.3500061035156,38889.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763098120689392,1.0,0.0,0.0,3.596618413925171,3.59664249420166,8.631415653326258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.75390625,0.0,1495.8875732421875,1895.4371337890625,0.0,3181.988525390625,0.8958070278167725,1.0,0.0,3.0,1.0,0.0
18178920,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8292592763900757,0.3513686060905456,0.3181036412715912,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8427535891532898,0.3703234493732452,0.3527025282382965,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8653014302253723,0.4015747904777527,0.2825564742088318,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7949348092079163,0.3080146312713623,0.2942746579647064,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7195278406143188,0.2252824306488037,1.0273956060409546,284.90234375,284.95001220703125,298.1946716308594,292.6177673339844,296.6706848144531,297.3363037109375,284.9053955078125,1.0,0.5279094576835632,0.5406638979911804,0.5406638979911804,1.0,1.0,-2.731342315673828,1.064014554023743,1.6673277616500854,0.4461479783058166,0.8614557981491089,0.8614557981491089,0.0,140.78189086914062,134.0,49623.5859375,0.0,1814.0870361328125,1.0,280.0571594238281,283.3520812988281,295.6449584960937,298.8675231933594,293.1499938964844,293.1499938964844,280.3500061035156,38889.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763098120689392,1.0,0.0,0.0,3.596618413925171,3.59664249420166,8.631415653326258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.75390625,0.0,1495.8875732421875,1895.4371337890625,0.0,3181.988525390625,0.8958070278167725,1.0,0.0,3.0,1.0,0.0
18178980,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8378077745437622,0.354408323764801,0.3203598856925964,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8517283201217651,0.373504102230072,0.3552791178226471,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.873485267162323,0.4029990136623382,0.2831943333148956,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8035895228385925,0.310223251581192,0.2959749102592468,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7258856892585754,0.2261850535869598,1.029818058013916,285.0354919433594,284.95001220703125,298.2536926269531,292.6439514160156,296.69464111328125,297.33856201171875,285.03375244140625,1.0,0.5264496803283691,0.5392855405807495,0.5392855405807495,1.0,1.0,-2.742865085601806,1.0670593976974487,1.675805687904358,0.4463816285133362,0.9853808283805848,0.9853808283805848,0.0,136.54640197753906,122.0,49224.828125,0.0,1811.81982421875,1.0,280.3429870605469,283.4880676269531,295.61724853515625,298.749267578125,293.1499938964844,293.1499938964844,280.04998779296875,32424.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669571876525879,1.0,0.0,0.0,3.743485689163208,3.743510007858277,9.350732739221712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.2197265625,0.0,1612.24755859375,1895.4371337890625,0.0,3094.266357421875,0.9236584305763244,1.0,0.0,3.0,1.0,0.0
18179040,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8378077745437622,0.354408323764801,0.3203598856925964,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8517283201217651,0.373504102230072,0.3552791178226471,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.873485267162323,0.4029990136623382,0.2831943333148956,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8035895228385925,0.310223251581192,0.2959749102592468,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7258856892585754,0.2261850535869598,1.029818058013916,285.0354919433594,284.95001220703125,298.2536926269531,292.6439514160156,296.69464111328125,297.33856201171875,285.03375244140625,1.0,0.5264496803283691,0.5392855405807495,0.5392855405807495,1.0,1.0,-2.742865085601806,1.0670593976974487,1.675805687904358,0.4463816285133362,0.9853808283805848,0.9853808283805848,0.0,136.54640197753906,122.0,49224.828125,0.0,1811.81982421875,1.0,280.3429870605469,283.4880676269531,295.61724853515625,298.749267578125,293.1499938964844,293.1499938964844,280.04998779296875,32424.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669571876525879,1.0,0.0,0.0,3.743485689163208,3.743510007858277,9.350732739221712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.2197265625,0.0,1612.24755859375,1895.4371337890625,0.0,3094.266357421875,0.9236584305763244,1.0,0.0,3.0,1.0,0.0
18179100,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.844450056552887,0.3555443882942199,0.3214941024780273,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8587471842765808,0.3748640120029449,0.3565963804721832,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8802378177642822,0.4034116864204407,0.2835466265678406,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.810226559638977,0.3111391365528106,0.2968465685844421,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7310001254081726,0.2265184074640274,1.0311473608016968,284.8907470703125,284.95001220703125,298.283447265625,292.6568908691406,296.70477294921875,297.3366394042969,284.88348388671875,1.0,0.5248941779136658,0.5385963916778564,0.5385963916778564,1.0,1.0,-2.748884439468384,1.0686709880828855,1.680213451385498,0.4466290771961212,0.8954647183418274,0.8954647183418274,0.0,133.08319091796875,122.0,50321.76171875,0.0,1804.752197265625,1.0,280.0952453613281,283.3194885253906,295.6976318359375,298.99664306640625,293.1499938964844,293.1499938964844,280.04998779296875,35913.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745936155319214,1.0,0.0,0.0,3.743699073791504,3.7437241077423096,9.35179912175954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.451171875,0.0,1639.2724609375,1895.4371337890625,0.0,3165.8955078125,0.9242682456970216,1.0,0.0,3.0,1.0,0.0
18179160,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8513851165771484,0.3564201593399048,0.3221854567527771,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8662047982215881,0.3760122954845428,0.3575780689716339,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.887331485748291,0.4035596251487732,0.283586174249649,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8168627619743347,0.3118644058704376,0.2974294126033783,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7363575100898743,0.2266964763402938,1.0314412117004397,284.8929748535156,284.95001220703125,298.3133544921875,292.6697082519531,296.7132568359375,297.3319702148437,284.89599609375,1.0,0.5228075385093689,0.5379155874252319,0.5379155874252319,1.0,1.0,-2.7519993782043457,1.0690290927886963,1.6829702854156494,0.4462566375732422,0.8748514652252197,0.8748514652252197,0.0,129.3660430908203,110.0,50170.39453125,0.0,1792.0499267578125,1.0,280.0567626953125,283.3303527832031,295.7037353515625,298.9632873535156,293.1499938964844,293.1499938964844,280.3500061035156,38571.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780273199081421,1.0,0.0,0.0,3.659533739089966,3.659558296203613,8.93603441909363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.9501953125,0.0,1563.090576171875,1895.4371337890625,0.0,3198.090576171875,0.9092265367507936,1.0,0.0,3.0,1.0,0.0
18179220,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8716052174568176,0.3594377338886261,0.3242010772228241,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8874297738075256,0.3792233765125274,0.359959989786148,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9080044031143188,0.4050011038780212,0.2840708494186401,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.834850549697876,0.3140712976455688,0.2989105582237243,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7519220113754272,0.2276214212179184,1.0329692363739014,285.0336303710937,284.95001220703125,298.3736267089844,292.6949157714844,296.73785400390625,297.334716796875,285.0321350097656,1.0,0.5178348422050476,0.5365539193153381,0.5365539193153381,1.0,1.0,-2.7614755630493164,1.0711562633514404,1.6903191804885864,0.4460291266441345,1.0,1.0,0.0,119.9651336669922,98.0,49681.65625,0.0,1762.206298828125,1.0,280.3433837890625,283.4752197265625,295.6698913574219,298.83282470703125,293.1499938964844,293.1499938964844,280.04998779296875,32629.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689604997634888,1.0,0.0,0.0,3.793842077255249,3.793866872787476,9.60399120231159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.85205078125,0.0,1672.9498291015625,1895.4371337890625,0.0,3113.05908203125,0.935189425945282,1.0,0.0,3.0,1.0,0.0
