time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179280,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8716052174568176,0.3594377338886261,0.3242010772228241,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8874297738075256,0.3792233765125274,0.359959989786148,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9080044031143188,0.4050011038780212,0.2840708494186401,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.834850549697876,0.3140712976455688,0.2989105582237243,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7519220113754272,0.2276214212179184,1.0329692363739014,285.0336303710937,284.95001220703125,298.3736267089844,292.6949157714844,296.73785400390625,297.334716796875,285.0321350097656,1.0,0.5178348422050476,0.5365539193153381,0.5365539193153381,1.0,1.0,-2.7614755630493164,1.0711562633514404,1.6903191804885864,0.4460291266441345,1.0,1.0,0.0,119.9651336669922,98.0,49681.65625,0.0,1762.206298828125,1.0,280.3433837890625,283.4752197265625,295.6698913574219,298.83282470703125,293.1499938964844,293.1499938964844,280.04998779296875,32629.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689604997634888,1.0,0.0,0.0,3.793842077255249,3.793866872787476,9.60399120231159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.85205078125,0.0,1672.9498291015625,1895.4371337890625,0.0,3113.05908203125,0.935189425945282,1.0,0.0,3.0,1.0,0.0
18179340,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.897610604763031,0.3614330589771271,0.3259041607379913,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9150959253311156,0.3817734122276306,0.3621823191642761,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9370661973953248,0.4055953323841095,0.2844001650810241,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.857953667640686,0.315719336271286,0.3002556264400482,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7725885510444641,0.228158563375473,1.0341581106185913,284.8898010253906,284.95001220703125,298.4345703125,292.7193603515625,296.7571105957031,297.3286437988281,284.8921203613281,1.0,0.51212477684021,0.5351922512054443,0.5351922512054443,1.0,1.0,-2.769641876220703,1.0726670026779177,1.696974754333496,0.4456795454025268,0.8862403035163879,0.8862403035163879,0.0,109.7566146850586,86.0,50648.24609375,0.0,1726.35400390625,1.0,280.0572509765625,283.31500244140625,295.7519836425781,299.0416564941406,293.1499938964844,293.1499938964844,280.3500061035156,38435.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798307776451111,1.0,0.0,0.0,3.713292360305786,3.713317394256592,9.200502972817048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.07861328125,0.0,1623.2664794921875,1895.4371337890625,0.0,3214.994873046875,0.9212194085121156,1.0,0.0,3.0,1.0,0.0
18179400,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.897610604763031,0.3614330589771271,0.3259041607379913,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9150959253311156,0.3817734122276306,0.3621823191642761,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9370661973953248,0.4055953323841095,0.2844001650810241,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.857953667640686,0.315719336271286,0.3002556264400482,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7725885510444641,0.228158563375473,1.0341581106185913,284.8898010253906,284.95001220703125,298.4345703125,292.7193603515625,296.7571105957031,297.3286437988281,284.8921203613281,1.0,0.51212477684021,0.5351922512054443,0.5351922512054443,1.0,1.0,-2.769641876220703,1.0726670026779177,1.696974754333496,0.4456795454025268,0.8862403035163879,0.8862403035163879,0.0,109.7566146850586,86.0,50648.24609375,0.0,1726.35400390625,1.0,280.0572509765625,283.31500244140625,295.7519836425781,299.0416564941406,293.1499938964844,293.1499938964844,280.3500061035156,38435.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798307776451111,1.0,0.0,0.0,3.713292360305786,3.713317394256592,9.200502972817048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.07861328125,0.0,1623.2664794921875,1895.4371337890625,0.0,3214.994873046875,0.9212194085121156,1.0,0.0,3.0,1.0,0.0
18179460,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9362467527389526,0.3644555211067199,0.3278517425060272,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9554925560951232,0.3850459456443786,0.364545613527298,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9738402366638184,0.4070841073989868,0.2848623991012573,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8908360600471497,0.3179445266723633,0.3016796410083771,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8016748428344727,0.2291087508201599,1.0354617834091189,285.0357666015625,284.95001220703125,298.4961853027344,292.7428894042969,296.78253173828125,297.3321228027344,285.03472900390625,1.0,0.5059164762496948,0.5338935256004333,0.5338935256004333,1.0,1.0,-2.7786481380462646,1.0746291875839231,1.7040189504623413,0.4454143941402435,1.0,1.0,0.0,98.57136535644533,89.0,50069.60546875,0.0,1686.9124755859375,1.0,280.3436889648437,283.46728515625,295.7171325683594,298.90594482421875,293.1499938964844,293.1499938964844,280.04998779296875,33064.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706475496292114,1.0,0.0,0.0,3.832552909851074,3.832578182220459,9.80098207037372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.48046875,0.0,1722.8482666015625,1895.4371337890625,0.0,3128.884765625,0.9440945386886596,1.0,0.0,3.0,1.0,0.0
18179520,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.9362467527389526,0.3644555211067199,0.3278517425060272,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9554925560951232,0.3850459456443786,0.364545613527298,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9738402366638184,0.4070841073989868,0.2848623991012573,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8908360600471497,0.3179445266723633,0.3016796410083771,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8016748428344727,0.2291087508201599,1.0354617834091189,285.0357666015625,284.95001220703125,298.4961853027344,292.7428894042969,296.78253173828125,297.3321228027344,285.03472900390625,1.0,0.5059164762496948,0.5338935256004333,0.5338935256004333,1.0,1.0,-2.7786481380462646,1.0746291875839231,1.7040189504623413,0.4454143941402435,1.0,1.0,0.0,98.57136535644533,89.0,50069.60546875,0.0,1686.9124755859375,1.0,280.3436889648437,283.46728515625,295.7171325683594,298.90594482421875,293.1499938964844,293.1499938964844,280.04998779296875,33064.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706475496292114,1.0,0.0,0.0,3.832552909851074,3.832578182220459,9.80098207037372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.48046875,0.0,1722.8482666015625,1895.4371337890625,0.0,3128.884765625,0.9440945386886596,1.0,0.0,3.0,1.0,0.0
18179580,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9546864628791808,0.3658111095428467,0.3292303681373596,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9726582765579224,0.3867886364459991,0.3662506341934204,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9880895018577576,0.4075882136821747,0.2853065133094787,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9068306088447572,0.3190775513648987,0.3027760088443756,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8150017261505127,0.2295247018337249,1.0372047424316406,284.8778076171875,284.95001220703125,298.5360107421875,292.75738525390625,296.7958984375,297.3294982910156,284.87664794921875,1.0,0.5045066475868225,0.5330623984336853,0.5330623984336853,1.0,1.0,-2.786303997039795,1.0766762495040894,1.709627628326416,0.4457339346408844,0.9056784510612488,0.9056784510612488,0.0,94.44351959228516,89.0,51175.53125,0.0,1678.7264404296875,1.0,280.07568359375,283.28961181640625,295.8007507324219,299.1447448730469,293.1499938964844,293.1499938964844,280.04998779296875,37266.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796301484107971,1.0,0.0,0.0,3.8087692260742174,3.8087949752807617,9.679715731181204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.25,0.0,1726.9720458984375,1895.4371337890625,0.0,3213.1142578125,0.9402838945388794,1.0,0.0,3.0,1.0,0.0
18179640,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9602949023246764,0.3664237558841705,0.3297325074672699,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9778428077697754,0.3876423835754394,0.3670157194137573,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9921028017997742,0.4077159464359283,0.285369336605072,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9123594760894777,0.3195968270301819,0.3032315671443939,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.818996250629425,0.2296570092439651,1.0376542806625366,284.8899841308594,284.95001220703125,298.5585327148437,292.76531982421875,296.8024597167969,297.3263854980469,284.89227294921875,1.0,0.5041248202323914,0.5325948596000671,0.5325948596000671,1.0,1.0,-2.7889912128448486,1.0771257877349854,1.7118654251098633,0.445563793182373,0.8971855044364929,0.8971855044364929,0.0,93.24372100830078,107.0,51106.36328125,0.0,1677.02685546875,1.0,280.0567626953125,283.3033447265625,295.7978210449219,299.1158142089844,293.1499938964844,293.1499938964844,280.3500061035156,38300.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813849687576294,1.0,0.0,0.0,3.759614944458008,3.759640455245972,9.431483363187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.33935546875,0.0,1676.306640625,1895.4371337890625,0.0,3229.55859375,0.9313308000564576,1.0,0.0,3.0,1.0,0.0
18179700,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9575462341308594,0.3677538931369781,0.3306995034217834,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9755595326423644,0.3891623318195343,0.3682918548583984,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9894452095031738,0.4083074927330017,0.2856338918209076,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9095138907432556,0.3205865025520324,0.3040472567081451,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8164633512496948,0.2300271987915039,1.0389786958694458,285.0318298339844,284.95001220703125,298.5899658203125,292.77606201171875,296.8143920898437,297.32647705078125,285.0379638671875,1.0,0.5060134530067444,0.531945526599884,0.531945526599884,1.0,1.0,-2.794569253921509,1.0785529613494873,1.7160162925720217,0.4456122815608978,0.9939910173416138,0.9939910173416138,0.0,94.39524841308594,107.0,50326.2265625,0.0,1690.843017578125,1.0,280.3047180175781,283.4602355957031,295.7450561523437,298.9146423339844,293.1499938964844,293.1499938964844,280.3500061035156,34191.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874914288520813,1.0,0.0,0.0,3.799805879592896,3.799830913543701,9.634209163777996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.46533203125,0.0,1692.22216796875,1895.4371337890625,0.0,3168.90283203125,0.9394444227218628,1.0,0.0,3.0,1.0,0.0
18179760,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9496197700500488,0.3693293333053589,0.3321458995342254,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.96847003698349,0.3908959329128265,0.3699588775634765,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9825093746185304,0.4091589152812958,0.2862441539764404,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.901930809020996,0.3217543959617615,0.3051937818527221,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8099349737167358,0.2305372804403305,1.0415233373641968,285.0476989746094,284.95001220703125,298.62158203125,292.7864685058594,296.8280639648437,297.329345703125,285.04803466796875,1.0,0.5092113018035889,0.5312630534172058,0.5312630534172058,1.0,1.0,-2.803476572036743,1.0813534259796145,1.7221230268478394,0.4463360905647278,1.0,1.0,0.0,97.1618423461914,125.0,50510.19140625,0.0,1717.4405517578125,1.0,280.3433837890625,283.4681396484375,295.7620544433594,298.9781494140625,293.1499938964844,293.1499938964844,280.04998779296875,33617.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724582195281982,1.0,0.0,0.0,3.862757444381714,3.862783193588257,9.956074791261926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.66455078125,0.0,1764.135498046875,1895.4371337890625,0.0,3145.86865234375,0.9513521790504456,1.0,0.0,3.0,1.0,0.0
18179820,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9182512760162354,0.3711617588996887,0.3344868719577789,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9388798475265504,0.3934374153614044,0.3729932904243469,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9535259008407592,0.4096672832965851,0.287132978439331,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8752425909042358,0.3232528567314148,0.3072320818901062,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.785375714302063,0.2309331744909286,1.046004056930542,284.8978576660156,284.95001220703125,298.6853942871094,292.80615234375,296.84796142578125,297.32281494140625,284.899658203125,1.0,0.5180956721305847,0.5298981666564941,0.5298981666564941,1.0,1.0,-2.8188469409942627,1.085844874382019,1.7330020666122437,0.4474261403083801,0.915725588798523,0.915725588798523,0.0,107.28709411621094,143.0,51716.875,0.0,1789.43017578125,1.0,280.056640625,283.2952880859375,295.8409423828125,299.19549560546875,293.1499938964844,293.1499938964844,279.75,37748.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835352659225464,1.0,0.0,0.0,3.814671277999878,3.814697265625,9.709738151286729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.7900390625,0.0,1737.8790283203125,1895.4371337890625,0.0,3249.702392578125,0.94317626953125,1.0,0.0,3.0,1.0,0.0
18179880,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9182512760162354,0.3711617588996887,0.3344868719577789,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9388798475265504,0.3934374153614044,0.3729932904243469,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9535259008407592,0.4096672832965851,0.287132978439331,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8752425909042358,0.3232528567314148,0.3072320818901062,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.785375714302063,0.2309331744909286,1.046004056930542,284.8978576660156,284.95001220703125,298.6853942871094,292.80615234375,296.84796142578125,297.32281494140625,284.899658203125,1.0,0.5180956721305847,0.5298981666564941,0.5298981666564941,1.0,1.0,-2.8188469409942627,1.085844874382019,1.7330020666122437,0.4474261403083801,0.915725588798523,0.915725588798523,0.0,107.28709411621094,143.0,51716.875,0.0,1789.43017578125,1.0,280.056640625,283.2952880859375,295.8409423828125,299.19549560546875,293.1499938964844,293.1499938964844,279.75,37748.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835352659225464,1.0,0.0,0.0,3.814671277999878,3.814697265625,9.709738151286729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.7900390625,0.0,1737.8790283203125,1895.4371337890625,0.0,3249.702392578125,0.94317626953125,1.0,0.0,3.0,1.0,0.0
18179940,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.884820818901062,0.3726595640182495,0.336285263299942,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9028613567352296,0.3956318497657776,0.3755773603916168,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9147680997848512,0.4097157716751098,0.2875511646270752,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8455286026000977,0.3243449628353119,0.3088085055351257,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7575290203094482,0.2309456318616867,1.0487465858459473,284.8775329589844,284.95001220703125,298.75,292.8241882324219,296.86627197265625,297.3133544921875,284.8814697265625,1.0,0.5287569165229797,0.5285332202911377,0.5285332202911377,1.0,1.0,-2.829807043075561,1.088417649269104,1.7413893938064575,0.4475087523460388,0.8331274390220642,0.8331274390220642,0.0,121.3603057861328,161.0,52004.078125,0.0,1874.3046875,1.0,279.75750732421875,283.2565002441406,295.8460693359375,299.23638916015625,293.1499938964844,293.1499938964844,280.04998779296875,41755.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910941481590271,1.0,0.0,0.0,3.548375129699707,3.5483992099761963,8.401413538194902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.6220703125,0.0,1464.8809814453125,1895.4371337890625,0.0,3320.438720703125,0.8882220983505249,1.0,0.0,3.0,1.0,0.0
18180000,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.884820818901062,0.3726595640182495,0.336285263299942,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9028613567352296,0.3956318497657776,0.3755773603916168,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9147680997848512,0.4097157716751098,0.2875511646270752,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8455286026000977,0.3243449628353119,0.3088085055351257,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7575290203094482,0.2309456318616867,1.0487465858459473,284.8775329589844,284.95001220703125,298.75,292.8241882324219,296.86627197265625,297.3133544921875,284.8814697265625,1.0,0.5287569165229797,0.5285332202911377,0.5285332202911377,1.0,1.0,-2.829807043075561,1.088417649269104,1.7413893938064575,0.4475087523460388,0.8331274390220642,0.8331274390220642,0.0,121.3603057861328,161.0,52004.078125,0.0,1874.3046875,1.0,279.75750732421875,283.2565002441406,295.8460693359375,299.23638916015625,293.1499938964844,293.1499938964844,280.04998779296875,41755.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910941481590271,1.0,0.0,0.0,3.548375129699707,3.5483992099761963,8.401413538194902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.6220703125,0.0,1464.8809814453125,1895.4371337890625,0.0,3320.438720703125,0.8882220983505249,1.0,0.0,3.0,1.0,0.0
18180060,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8594139814376831,0.3755251765251159,0.3391343057155609,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8766441941261292,0.398877739906311,0.3789695501327514,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8859165906906128,0.4110369682312011,0.2886861860752105,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8225635290145874,0.3262770771980285,0.3110073208808899,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7360582947731018,0.2315637171268463,1.0535143613815308,285.0164489746094,284.95001220703125,298.815673828125,292.8408203125,296.8933410644531,297.31756591796875,285.0162353515625,1.0,0.5407322645187378,0.5270195603370667,0.5270195603370667,1.0,1.0,-2.847036838531494,1.0934261083602903,1.753610610961914,0.4485495090484619,0.9472500681877136,0.9472500681877136,0.0,136.48617553710938,179.0,51606.32421875,0.0,1975.063720703125,1.0,280.04168701171875,283.39794921875,295.8058166503906,299.0883483886719,293.1499938964844,293.1499938964844,279.75,33347.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795273900032043,1.0,0.0,0.0,3.6753718852996826,3.6753957271575928,9.013550084091548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.5263671875,0.0,1541.597412109375,1895.4371337890625,0.0,3212.151611328125,0.909268319606781,1.0,0.0,3.0,1.0,0.0
18180120,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8594139814376831,0.3755251765251159,0.3391343057155609,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8766441941261292,0.398877739906311,0.3789695501327514,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8859165906906128,0.4110369682312011,0.2886861860752105,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8225635290145874,0.3262770771980285,0.3110073208808899,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7360582947731018,0.2315637171268463,1.0535143613815308,285.0164489746094,284.95001220703125,298.815673828125,292.8408203125,296.8933410644531,297.31756591796875,285.0162353515625,1.0,0.5407322645187378,0.5270195603370667,0.5270195603370667,1.0,1.0,-2.847036838531494,1.0934261083602903,1.753610610961914,0.4485495090484619,0.9472500681877136,0.9472500681877136,0.0,136.48617553710938,179.0,51606.32421875,0.0,1975.063720703125,1.0,280.04168701171875,283.39794921875,295.8058166503906,299.0883483886719,293.1499938964844,293.1499938964844,279.75,33347.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795273900032043,1.0,0.0,0.0,3.6753718852996826,3.6753957271575928,9.013550084091548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.5263671875,0.0,1541.597412109375,1895.4371337890625,0.0,3212.151611328125,0.909268319606781,1.0,0.0,3.0,1.0,0.0
18180180,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8371357917785645,0.3771840035915375,0.3415380120277405,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.853496789932251,0.4013531804084778,0.3821744322776794,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8607184886932373,0.4114089012145996,0.2896321713924408,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8007171750068665,0.3275550007820129,0.3130594789981842,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.716917872428894,0.231717050075531,1.0580066442489624,284.9093933105469,284.95001220703125,298.88262939453125,292.8564453125,296.9141845703125,297.3112487792969,284.9120178222656,1.0,0.5533297657966614,0.5255059003829956,0.5255059003829956,1.0,1.0,-2.862787961959839,1.0977256298065186,1.7650623321533203,0.4494351744651794,0.8591427803039551,0.8591427803039551,0.0,153.3696746826172,182.0,52500.30859375,0.0,2083.12109375,1.0,279.7574157714844,283.2701416015625,295.8821716308594,299.28765869140625,293.1499938964844,293.1499938964844,280.04998779296875,38661.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887935876846313,1.0,0.0,0.0,3.5700128078460693,3.5700364112854004,8.50418757636362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.89111328125,0.0,1465.4656982421875,1895.4371337890625,0.0,3298.923583984375,0.8898559212684631,1.0,0.0,3.0,1.0,0.0
18180240,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8371357917785645,0.3771840035915375,0.3415380120277405,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.853496789932251,0.4013531804084778,0.3821744322776794,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8607184886932373,0.4114089012145996,0.2896321713924408,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8007171750068665,0.3275550007820129,0.3130594789981842,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.716917872428894,0.231717050075531,1.0580066442489624,284.9093933105469,284.95001220703125,298.88262939453125,292.8564453125,296.9141845703125,297.3112487792969,284.9120178222656,1.0,0.5533297657966614,0.5255059003829956,0.5255059003829956,1.0,1.0,-2.862787961959839,1.0977256298065186,1.7650623321533203,0.4494351744651794,0.8591427803039551,0.8591427803039551,0.0,153.3696746826172,182.0,52500.30859375,0.0,2083.12109375,1.0,279.7574157714844,283.2701416015625,295.8821716308594,299.28765869140625,293.1499938964844,293.1499938964844,280.04998779296875,38661.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887935876846313,1.0,0.0,0.0,3.5700128078460693,3.5700364112854004,8.50418757636362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.89111328125,0.0,1465.4656982421875,1895.4371337890625,0.0,3298.923583984375,0.8898559212684631,1.0,0.0,3.0,1.0,0.0
18180300,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8302344679832458,0.3783660233020782,0.3425852358341217,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8464250564575195,0.4028236269950866,0.3836192190647125,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8527533411979675,0.4118742346763611,0.2899748682975769,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7933716177940369,0.3283659815788269,0.3139205574989319,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7102535963058472,0.2318973243236541,1.0594793558120728,285.0354309082031,284.95001220703125,298.91656494140625,292.8638916015625,296.9267578125,297.311279296875,285.0395812988281,1.0,0.5577610731124878,0.5247490406036377,0.5247490406036377,1.0,1.0,-2.8689980506896973,1.0991555452346802,1.769842505455017,0.4494675993919372,0.9498662352561952,0.9498662352561952,0.0,159.7008514404297,182.0,51858.55859375,0.0,2124.454833984375,1.0,280.0004272460937,283.4070129394531,295.83203125,299.0958557128906,293.1499938964844,293.1499938964844,280.04998779296875,33656.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825397491455078,1.0,0.0,0.0,3.629981994628906,3.630005359649658,8.792294465820305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.37060546875,0.0,1493.5760498046875,1895.4371337890625,0.0,3240.377197265625,0.9010805487632751,1.0,0.0,3.0,1.0,0.0
18180360,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.825937807559967,0.3797114491462707,0.3439347445964813,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8420527577400208,0.4044481515884399,0.3852889537811279,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8476206064224243,0.412522554397583,0.2905265986919403,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7886631488800049,0.3293093740940094,0.3149547278881073,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7056180834770203,0.2321882396936416,1.061479091644287,285.03131103515625,284.95001220703125,298.9507751464844,292.87109375,296.9406433105469,297.3133850097656,285.0297241210937,1.0,0.5616154074668884,0.5239540934562683,0.5239540934562683,1.0,1.0,-2.8769350051879883,1.1012535095214844,1.7756816148757937,0.4497931897640228,0.9763194918632508,0.9763194918632508,0.0,164.46897888183594,170.0,52142.76171875,0.0,2161.22607421875,1.0,280.04254150390625,283.3955078125,295.8486633300781,299.1653137207031,293.1499938964844,293.1499938964844,279.75,32429.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804610371589661,1.0,0.0,0.0,3.7194364070892334,3.719460487365722,9.230975024365762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.103515625,0.0,1584.5799560546875,1895.4371337890625,0.0,3220.901123046875,0.9183241128921508,1.0,0.0,3.0,1.0,0.0
18180420,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8255553841590881,0.3811194598674774,0.3455524742603302,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8421253561973572,0.406790018081665,0.3877841532230377,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8463112115859985,0.4127191305160522,0.2909188866615295,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7881202697753906,0.3304314911365509,0.3162722885608673,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7043448686599731,0.232216402888298,1.06260085105896,284.8969116210937,284.95001220703125,299.02008056640625,292.8848571777344,296.9610900878906,297.3057556152344,284.8995056152344,1.0,0.5632011890411377,0.5223641991615295,0.5223641991615295,1.0,1.0,-2.885294437408448,1.1021846532821655,1.7831097841262815,0.4490649998188019,0.8704102635383606,0.8704102635383606,0.0,166.16969299316406,158.0,53029.53125,0.0,2183.81640625,1.0,279.7567749023437,283.24383544921875,295.9181213378906,299.36187744140625,293.1499938964844,293.1499938964844,280.04998779296875,38533.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912842869758606,1.0,0.0,0.0,3.6320741176605225,3.632098436355591,8.80243248957413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.06591796875,0.0,1532.1761474609375,1895.4371337890625,0.0,3322.216064453125,0.9031375646591188,1.0,0.0,3.0,1.0,0.0
18180480,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8255553841590881,0.3811194598674774,0.3455524742603302,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8421253561973572,0.406790018081665,0.3877841532230377,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8463112115859985,0.4127191305160522,0.2909188866615295,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7881202697753906,0.3304314911365509,0.3162722885608673,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7043448686599731,0.232216402888298,1.06260085105896,284.8969116210937,284.95001220703125,299.02008056640625,292.8848571777344,296.9610900878906,297.3057556152344,284.8995056152344,1.0,0.5632011890411377,0.5223641991615295,0.5223641991615295,1.0,1.0,-2.885294437408448,1.1021846532821655,1.7831097841262815,0.4490649998188019,0.8704102635383606,0.8704102635383606,0.0,166.16969299316406,158.0,53029.53125,0.0,2183.81640625,1.0,279.7567749023437,283.24383544921875,295.9181213378906,299.36187744140625,293.1499938964844,293.1499938964844,280.04998779296875,38533.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912842869758606,1.0,0.0,0.0,3.6320741176605225,3.632098436355591,8.80243248957413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.06591796875,0.0,1532.1761474609375,1895.4371337890625,0.0,3322.216064453125,0.9031375646591188,1.0,0.0,3.0,1.0,0.0
18180540,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8325251340866089,0.3836163878440857,0.3472805321216583,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8498028516769409,0.4099122881889343,0.3902640044689178,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8527197241783142,0.4138320982456207,0.2913212478160858,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7951695322990417,0.3321753144264221,0.317503273487091,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7099081873893738,0.2326920628547668,1.063019871711731,285.0248718261719,284.95001220703125,299.09039306640625,292.89776611328125,296.9883728027344,297.3086242675781,285.023193359375,1.0,0.5612103343009949,0.520774245262146,0.520774245262146,1.0,1.0,-2.8928122520446777,1.1027488708496094,1.7900633811950684,0.4479421377182007,0.9858105778694152,0.9858105778694152,0.0,161.62164306640625,146.0,52501.7734375,0.0,2174.265380859375,1.0,280.0431823730469,283.37774658203125,295.8753356933594,299.2188415527344,293.1499938964844,293.1499938964844,279.75,32739.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828601837158203,1.0,0.0,0.0,3.765594244003296,3.765618801116944,9.4615069201609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.8212890625,0.0,1640.44384765625,1895.4371337890625,0.0,3243.37890625,0.9288415908813475,1.0,0.0,3.0,1.0,0.0
18180600,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8325251340866089,0.3836163878440857,0.3472805321216583,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8498028516769409,0.4099122881889343,0.3902640044689178,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8527197241783142,0.4138320982456207,0.2913212478160858,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7951695322990417,0.3321753144264221,0.317503273487091,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7099081873893738,0.2326920628547668,1.063019871711731,285.0248718261719,284.95001220703125,299.09039306640625,292.89776611328125,296.9883728027344,297.3086242675781,285.023193359375,1.0,0.5612103343009949,0.520774245262146,0.520774245262146,1.0,1.0,-2.8928122520446777,1.1027488708496094,1.7900633811950684,0.4479421377182007,0.9858105778694152,0.9858105778694152,0.0,161.62164306640625,146.0,52501.7734375,0.0,2174.265380859375,1.0,280.0431823730469,283.37774658203125,295.8753356933594,299.2188415527344,293.1499938964844,293.1499938964844,279.75,32739.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828601837158203,1.0,0.0,0.0,3.765594244003296,3.765618801116944,9.4615069201609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.8212890625,0.0,1640.44384765625,1895.4371337890625,0.0,3243.37890625,0.9288415908813475,1.0,0.0,3.0,1.0,0.0
18180660,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.843328058719635,0.3850722312927246,0.3486002385616302,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8618085980415344,0.4123650193214416,0.3924985527992248,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8633934855461121,0.4141255617141723,0.2915107011795044,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8062739968299866,0.3333703279495239,0.3185234665870666,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.718625009059906,0.2328119128942489,1.06280255317688,284.8902587890625,284.95001220703125,299.16168212890625,292.9098815917969,297.01025390625,297.3023376464844,284.8930053710937,1.0,0.5571956634521484,0.5193058848381042,0.5193058848381042,1.0,1.0,-2.8982858657836914,1.1025882959365845,1.7956974506378174,0.4467613101005554,0.8751622438430786,0.8751622438430786,0.0,154.14535522460938,134.0,53333.30078125,0.0,2146.679931640625,1.0,279.7564697265625,283.2269592285156,295.9404296875,299.4047241210937,293.1499938964844,293.1499938964844,280.04998779296875,38784.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930742740631104,1.0,0.0,0.0,3.669921398162842,3.669946193695069,8.986835950963723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.79248046875,0.0,1576.39306640625,1895.4371337890625,0.0,3338.946044921875,0.9117116332054138,1.0,0.0,3.0,1.0,0.0
18180720,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.843328058719635,0.3850722312927246,0.3486002385616302,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8618085980415344,0.4123650193214416,0.3924985527992248,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8633934855461121,0.4141255617141723,0.2915107011795044,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8062739968299866,0.3333703279495239,0.3185234665870666,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.718625009059906,0.2328119128942489,1.06280255317688,284.8902587890625,284.95001220703125,299.16168212890625,292.9098815917969,297.01025390625,297.3023376464844,284.8930053710937,1.0,0.5571956634521484,0.5193058848381042,0.5193058848381042,1.0,1.0,-2.8982858657836914,1.1025882959365845,1.7956974506378174,0.4467613101005554,0.8751622438430786,0.8751622438430786,0.0,154.14535522460938,134.0,53333.30078125,0.0,2146.679931640625,1.0,279.7564697265625,283.2269592285156,295.9404296875,299.4047241210937,293.1499938964844,293.1499938964844,280.04998779296875,38784.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930742740631104,1.0,0.0,0.0,3.669921398162842,3.669946193695069,8.986835950963723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.79248046875,0.0,1576.39306640625,1895.4371337890625,0.0,3338.946044921875,0.9117116332054138,1.0,0.0,3.0,1.0,0.0
18180780,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8538932204246521,0.3868794739246368,0.3496086895465851,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8734097480773926,0.4146692454814911,0.3941180408000946,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8739744424819946,0.4149596393108368,0.2916520833969116,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8163806200027466,0.3346526622772217,0.3192344307899475,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.726651132106781,0.2331930696964264,1.0624333620071411,285.0325012207031,284.95001220703125,299.21356201171875,292.9181213378906,297.03057861328125,297.304931640625,285.03155517578125,1.0,0.5534898638725281,0.5182486176490784,0.5182486176490784,1.0,1.0,-2.902017593383789,1.1023904085159302,1.7996270656585691,0.4457171857357025,0.9833396673202516,0.9833396673202516,0.0,147.40145874023438,134.0,52634.21875,0.0,2119.669921875,1.0,280.0296325683594,283.3768920898437,295.8839416503906,299.2193908691406,293.1499938964844,293.1499938964844,280.04998779296875,33047.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884871244430542,1.0,0.0,0.0,3.758244037628174,3.758268594741821,9.424607014807408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.955078125,0.0,1634.2177734375,1895.4371337890625,0.0,3262.212890625,0.9280914664268494,1.0,0.0,3.0,1.0,0.0
18180840,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8590843677520752,0.3876329362392425,0.3501881659030914,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.879009485244751,0.4156283140182495,0.3949009776115417,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8791823387145996,0.4153560101985931,0.2918412983417511,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8210559487342834,0.3352084755897522,0.3196359872817993,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7305066585540771,0.2333949506282806,1.0627299547195437,285.0243225097656,284.95001220703125,299.2338562011719,292.9212646484375,297.0389709472656,297.306640625,285.0228271484375,1.0,0.5519955158233643,0.5178374648094177,0.5178374648094177,1.0,1.0,-2.904721260070801,1.1028369665145874,1.8018842935562127,0.445587009191513,0.9925299286842346,0.9925299286842346,0.0,144.43377685546875,122.0,52743.10546875,0.0,2109.552001953125,1.0,280.0433959960937,283.36749267578125,295.8965148925781,299.255859375,293.1499938964844,293.1499938964844,279.75,32941.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841558694839478,1.0,0.0,0.0,3.7945616245269775,3.794586420059204,9.607634865460568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.28515625,0.0,1676.2325439453125,1895.4371337890625,0.0,3255.514404296875,0.9355389475822448,1.0,0.0,3.0,1.0,0.0
18180900,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8688072562217712,0.3884985446929931,0.3510347008705139,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8894991874694824,0.417014330625534,0.3961872160434723,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8889322876930237,0.4156740009784698,0.2920787632465362,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8296462893486023,0.3359342813491821,0.3202668130397796,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7377121448516846,0.233573168516159,1.0630366802215576,284.8812561035156,284.95001220703125,299.270263671875,292.9266967773437,297.0512084960937,297.30535888671875,284.8752136230469,1.0,0.5491992235183716,0.5171032547950745,0.5171032547950745,1.0,1.0,-2.9087023735046387,1.1032614707946775,1.805440902709961,0.4452472925186157,0.899904727935791,0.899904727935791,0.0,139.1331329345703,122.0,53802.19921875,0.0,2089.996337890625,1.0,279.7942810058594,283.2015686035156,295.96441650390625,299.490234375,293.1499938964844,293.1499938964844,279.75,36411.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912506103515625,1.0,0.0,0.0,3.785619020462036,3.78564453125,9.562404557073023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.45068359375,0.0,1692.54296875,1895.4371337890625,0.0,3321.901611328125,0.934045910835266,1.0,0.0,3.0,1.0,0.0
18180960,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.878480076789856,0.3891075849533081,0.3514303863048553,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8999693393707275,0.4181939363479614,0.3971373438835144,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8985893130302429,0.4157412350177765,0.2920174300670624,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8381731510162354,0.3364750444889068,0.320617526769638,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7449244260787964,0.2336048334836959,1.0624024868011477,284.8884582519531,284.95001220703125,299.30682373046875,292.9319763183594,297.0617980957031,297.3012390136719,284.89129638671875,1.0,0.546153724193573,0.5164009928703308,0.5164009928703308,1.0,1.0,-2.9099087715148926,1.1025586128234863,1.807350277900696,0.4443826675415039,0.8805516362190247,0.8805516362190247,0.0,134.02792358398438,110.0,53582.0703125,0.0,2066.698486328125,1.0,279.7564697265625,283.2152099609375,295.9612121582031,299.4413452148437,293.1499938964844,293.1499938964844,280.04998779296875,38804.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940813541412354,1.0,0.0,0.0,3.699310779571533,3.699335813522339,9.131348406299368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.75732421875,0.0,1609.990478515625,1895.4371337890625,0.0,3348.354248046875,0.918294370174408,1.0,0.0,3.0,1.0,0.0
18181020,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9041227102279664,0.3916678726673126,0.3529549241065979,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9291962385177612,0.4215576350688934,0.3995677232742309,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9257864952087402,0.4170404374599457,0.2923484742641449,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8608657121658325,0.3383668065071106,0.3217164278030395,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7643862366676331,0.2342539429664611,1.062334656715393,285.0262756347656,284.95001220703125,299.3805236816406,292.9421081542969,297.0912780761719,297.30615234375,285.02490234375,1.0,0.5398989915847778,0.5149964690208435,0.5149964690208435,1.0,1.0,-2.9162914752960205,1.1028399467468262,1.8134515285491943,0.4432779550552368,1.0,1.0,0.0,122.66900634765624,98.0,52962.4296875,0.0,2020.9483642578125,1.0,280.0435791015625,283.359619140625,295.9168701171875,299.2903747558594,293.1499938964844,293.1499938964844,279.75,33031.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850813508033752,1.0,0.0,0.0,3.819486618041992,3.819511890411377,9.734267223393545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.0107421875,0.0,1706.787109375,1895.4371337890625,0.0,3264.180419921875,0.9412474036216736,1.0,0.0,3.0,1.0,0.0
18181080,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9041227102279664,0.3916678726673126,0.3529549241065979,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9291962385177612,0.4215576350688934,0.3995677232742309,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9257864952087402,0.4170404374599457,0.2923484742641449,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8608657121658325,0.3383668065071106,0.3217164278030395,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7643862366676331,0.2342539429664611,1.062334656715393,285.0262756347656,284.95001220703125,299.3805236816406,292.9421081542969,297.0912780761719,297.30615234375,285.02490234375,1.0,0.5398989915847778,0.5149964690208435,0.5149964690208435,1.0,1.0,-2.9162914752960205,1.1028399467468262,1.8134515285491943,0.4432779550552368,1.0,1.0,0.0,122.66900634765624,98.0,52962.4296875,0.0,2020.9483642578125,1.0,280.0435791015625,283.359619140625,295.9168701171875,299.2903747558594,293.1499938964844,293.1499938964844,279.75,33031.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850813508033752,1.0,0.0,0.0,3.819486618041992,3.819511890411377,9.734267223393545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.0107421875,0.0,1706.787109375,1895.4371337890625,0.0,3264.180419921875,0.9412474036216736,1.0,0.0,3.0,1.0,0.0
