time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181140,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9382699131965636,0.3931037783622741,0.3541351556777954,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9641706347465516,0.4241916835308075,0.4018387794494629,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9593655467033386,0.4174683690071106,0.2925312519073486,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8895611763000488,0.339661180973053,0.3226935565471649,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7890793085098267,0.2345074713230133,1.0620545148849487,284.8888854980469,284.95001220703125,299.454833984375,292.9516906738281,297.1145324707031,297.3009338378906,284.8910827636719,1.0,0.5334399342536926,0.5135919451713562,0.5135919451713562,1.0,1.0,-2.921505928039551,1.1025809049606323,1.8189250230789185,0.4421095252037048,0.88768070936203,0.88768070936203,0.0,111.3485107421875,101.0,53833.26171875,0.0,1973.242431640625,1.0,279.7569885253906,283.20465087890625,295.9801025390625,299.4757385253906,293.1499938964844,293.1499938964844,280.04998779296875,38640.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949471712112427,1.0,0.0,0.0,3.729295253753662,3.729320526123047,9.279975756726344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.60107421875,0.0,1643.3739013671875,1895.4371337890625,0.0,3356.440673828125,0.9248589277267456,1.0,0.0,3.0,1.0,0.0
18181200,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9382699131965636,0.3931037783622741,0.3541351556777954,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9641706347465516,0.4241916835308075,0.4018387794494629,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9593655467033386,0.4174683690071106,0.2925312519073486,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8895611763000488,0.339661180973053,0.3226935565471649,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7890793085098267,0.2345074713230133,1.0620545148849487,284.8888854980469,284.95001220703125,299.454833984375,292.9516906738281,297.1145324707031,297.3009338378906,284.8910827636719,1.0,0.5334399342536926,0.5135919451713562,0.5135919451713562,1.0,1.0,-2.921505928039551,1.1025809049606323,1.8189250230789185,0.4421095252037048,0.88768070936203,0.88768070936203,0.0,111.3485107421875,101.0,53833.26171875,0.0,1973.242431640625,1.0,279.7569885253906,283.20465087890625,295.9801025390625,299.4757385253906,293.1499938964844,293.1499938964844,280.04998779296875,38640.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949471712112427,1.0,0.0,0.0,3.729295253753662,3.729320526123047,9.279975756726344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.60107421875,0.0,1643.3739013671875,1895.4371337890625,0.0,3356.440673828125,0.9248589277267456,1.0,0.0,3.0,1.0,0.0
18181260,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9602572917938232,0.3956087529659271,0.3558232188224792,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9839418530464172,0.4276141822338104,0.4045449495315552,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9783341288566588,0.4187917411327362,0.2930442094802856,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9089986681938172,0.341563731431961,0.3240253031253814,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8052409887313843,0.2351736724376678,1.0631332397460938,285.0307312011719,284.95001220703125,299.5297241210937,292.9608154296875,297.14434814453125,297.3058166503906,285.0297546386719,1.0,0.5313732624053955,0.5122156143188477,0.5122156143188477,1.0,1.0,-2.9302899837493896,1.1038734912872314,1.8264164924621584,0.441456526517868,1.0,1.0,0.0,105.574462890625,119.0,53194.4296875,0.0,1958.9398193359373,1.0,280.04376220703125,283.3538818359375,295.935791015625,299.3239440917969,293.1499938964844,293.1499938964844,279.75,33242.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860228061676025,1.0,0.0,0.0,3.8422913551330566,3.8423166275024414,9.850853075477062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.6201171875,0.0,1736.09033203125,1895.4371337890625,0.0,3272.994140625,0.9464412331581116,1.0,0.0,3.0,1.0,0.0
18181320,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9602572917938232,0.3956087529659271,0.3558232188224792,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9839418530464172,0.4276141822338104,0.4045449495315552,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9783341288566588,0.4187917411327362,0.2930442094802856,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9089986681938172,0.341563731431961,0.3240253031253814,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8052409887313843,0.2351736724376678,1.0631332397460938,285.0307312011719,284.95001220703125,299.5297241210937,292.9608154296875,297.14434814453125,297.3058166503906,285.0297546386719,1.0,0.5313732624053955,0.5122156143188477,0.5122156143188477,1.0,1.0,-2.9302899837493896,1.1038734912872314,1.8264164924621584,0.441456526517868,1.0,1.0,0.0,105.574462890625,119.0,53194.4296875,0.0,1958.9398193359373,1.0,280.04376220703125,283.3538818359375,295.935791015625,299.3239440917969,293.1499938964844,293.1499938964844,279.75,33242.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860228061676025,1.0,0.0,0.0,3.8422913551330566,3.8423166275024414,9.850853075477062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.6201171875,0.0,1736.09033203125,1895.4371337890625,0.0,3272.994140625,0.9464412331581116,1.0,0.0,3.0,1.0,0.0
18181380,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9484583735466005,0.3968964517116546,0.3574886918067932,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9746097326278688,0.4302380084991455,0.407446950674057,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.966944694519043,0.419177770614624,0.293671578168869,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8981741070747375,0.3428025245666504,0.3255892097949981,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7951968312263489,0.2353737205266952,1.0656442642211914,284.891845703125,284.95001220703125,299.6050720214844,292.9695739746094,297.1674194335937,297.2997741699219,284.8938903808594,1.0,0.5361565351486206,0.5108392834663391,0.5108392834663391,1.0,1.0,-2.941437244415283,1.1061100959777832,1.8353272676467896,0.4414263665676117,0.898556113243103,0.898556113243103,0.0,110.0340576171875,137.0,54209.6171875,0.0,1999.7677001953125,1.0,279.7569274902344,283.1944580078125,295.99932861328125,299.5162658691406,293.1499938964844,293.1499938964844,279.45001220703125,38302.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961032629013062,1.0,0.0,0.0,3.7666015625,3.766627073287964,9.466569963478833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.3486328125,0.0,1684.5814208984375,1895.4371337890625,0.0,3367.234375,0.9328494071960448,1.0,0.0,3.0,1.0,0.0
18181440,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9484583735466005,0.3968964517116546,0.3574886918067932,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9746097326278688,0.4302380084991455,0.407446950674057,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.966944694519043,0.419177770614624,0.293671578168869,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8981741070747375,0.3428025245666504,0.3255892097949981,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7951968312263489,0.2353737205266952,1.0656442642211914,284.891845703125,284.95001220703125,299.6050720214844,292.9695739746094,297.1674194335937,297.2997741699219,284.8938903808594,1.0,0.5361565351486206,0.5108392834663391,0.5108392834663391,1.0,1.0,-2.941437244415283,1.1061100959777832,1.8353272676467896,0.4414263665676117,0.898556113243103,0.898556113243103,0.0,110.0340576171875,137.0,54209.6171875,0.0,1999.7677001953125,1.0,279.7569274902344,283.1944580078125,295.99932861328125,299.5162658691406,293.1499938964844,293.1499938964844,279.45001220703125,38302.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961032629013062,1.0,0.0,0.0,3.7666015625,3.766627073287964,9.466569963478833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.3486328125,0.0,1684.5814208984375,1895.4371337890625,0.0,3367.234375,0.9328494071960448,1.0,0.0,3.0,1.0,0.0
18181500,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.9340763092041016,0.3973253965377807,0.3581231236457824,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.9622821807861328,0.4313642680644989,0.4087553024291992,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.9531151056289672,0.4191528260707855,0.2938465476036072,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.8859598636627197,0.3432409465312958,0.3262485861778259,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.784059464931488,0.2353096455335617,1.0664933919906616,284.8087158203125,284.95001220703125,299.6429138183594,292.97381591796875,297.1778259277344,297.29498291015625,284.8118896484375,1.0,0.5398843884468079,0.5101511478424072,0.5101511478424072,1.0,1.0,-2.9457969665527344,1.106709599494934,1.8390872478485107,0.4411407113075256,0.8098892569541931,0.8098892569541931,0.0,114.89543914794922,137.0,54671.0078125,0.0,2031.479736328125,1.0,279.4989318847656,283.0966186523437,296.02349853515625,299.6465148925781,293.1499938964844,293.1499938964844,279.45001220703125,43369.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022088050842284,1.0,0.0,0.0,3.626774072647095,3.626799106597901,8.776761433182401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.2509765625,0.0,1562.2728271484375,1895.4371337890625,0.0,3424.164794921875,0.9027684330940248,1.0,0.0,3.0,1.0,0.0
18181560,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9176977872848512,0.3979342877864837,0.3587407171726227,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9471473097801208,0.4326099157333374,0.4100483357906341,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9365219473838806,0.4192647933959961,0.294003814458847,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.872421383857727,0.3437576591968536,0.3268861472606659,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7717439532279968,0.2352775931358337,1.067225217819214,284.8844909667969,284.95001220703125,299.6808166503906,292.9779968261719,297.189208984375,297.2917785644531,284.88751220703125,1.0,0.5442166924476624,0.5094037055969238,0.5094037055969238,1.0,1.0,-2.949926376342773,1.1071103811264038,1.8428159952163696,0.4406734108924866,0.8267996311187744,0.8267996311187744,0.0,120.83738708496094,155.0,54372.06640625,0.0,2068.33349609375,1.0,279.4582214355469,283.1654663085937,295.993896484375,299.5366516113281,293.1499938964844,293.1499938964844,279.75,41475.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022256135940552,1.0,0.0,0.0,3.5026955604553223,3.5027191638946533,8.186496529560827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.06103515625,0.0,1414.69140625,1895.4371337890625,0.0,3424.32177734375,0.8779387474060059,1.0,0.0,3.0,1.0,0.0
18181620,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8908880949020386,0.400270015001297,0.3610764443874359,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.917979061603546,0.4360182583332062,0.4135360717773437,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9062324166297911,0.4205467104911804,0.2950811386108398,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8487276434898376,0.3455369174480438,0.328882485628128,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7501825094223022,0.2357518672943115,1.071078181266785,285.0100402832031,284.95001220703125,299.75689697265625,292.9861755371094,297.2193298339844,297.2969055175781,285.0097961425781,1.0,0.5545142889022827,0.5079088807106018,0.5079088807106018,1.0,1.0,-2.9652440547943115,1.1108319759368896,1.8544119596481323,0.4410303831100464,0.9316579103469848,0.9316579103469848,0.0,134.01763916015625,173.0,53950.234375,0.0,2161.098876953125,1.0,279.7413330078125,283.2958984375,295.9516296386719,299.383544921875,293.1499938964844,293.1499938964844,279.45001220703125,33448.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890957236289978,1.0,0.0,0.0,3.627929925918579,3.627953290939331,8.78235653090087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.494140625,0.0,1489.7752685546875,1895.4371337890625,0.0,3319.15869140625,0.8986585736274719,1.0,0.0,3.0,1.0,0.0
18181680,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8908880949020386,0.400270015001297,0.3610764443874359,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.917979061603546,0.4360182583332062,0.4135360717773437,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9062324166297911,0.4205467104911804,0.2950811386108398,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8487276434898376,0.3455369174480438,0.328882485628128,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7501825094223022,0.2357518672943115,1.071078181266785,285.0100402832031,284.95001220703125,299.75689697265625,292.9861755371094,297.2193298339844,297.2969055175781,285.0097961425781,1.0,0.5545142889022827,0.5079088807106018,0.5079088807106018,1.0,1.0,-2.9652440547943115,1.1108319759368896,1.8544119596481323,0.4410303831100464,0.9316579103469848,0.9316579103469848,0.0,134.01763916015625,173.0,53950.234375,0.0,2161.098876953125,1.0,279.7413330078125,283.2958984375,295.9516296386719,299.383544921875,293.1499938964844,293.1499938964844,279.45001220703125,33448.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890957236289978,1.0,0.0,0.0,3.627929925918579,3.627953290939331,8.78235653090087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.494140625,0.0,1489.7752685546875,1895.4371337890625,0.0,3319.15869140625,0.8986585736274719,1.0,0.0,3.0,1.0,0.0
18181740,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8653793334960938,0.4013354480266571,0.3629055321216583,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8912079334259033,0.4385889768600464,0.4167869389057159,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8792915344238281,0.4208655655384063,0.295948714017868,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8263047933578491,0.3466294705867767,0.3307139277458191,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7299519777297974,0.2357477843761444,1.0746405124664309,284.9140014648437,284.95001220703125,299.8331604003906,292.9942321777344,297.24224853515625,297.290771484375,284.9160461425781,1.0,0.5659409165382385,0.506413996219635,0.506413996219635,1.0,1.0,-2.978884696960449,1.1137906312942505,1.8650940656661987,0.4411883354187011,0.8501277565956116,0.8501277565956116,0.0,149.8174285888672,191.0,54751.5,0.0,2265.126220703125,1.0,279.4578552246094,283.1776428222656,296.016845703125,299.5672607421875,293.1499938964844,293.1499938964844,279.75,38582.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995000720024109,1.0,0.0,0.0,3.516754150390625,3.516777276992798,8.252343945969187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.93994140625,0.0,1408.5367431640625,1895.4371337890625,0.0,3398.923828125,0.8780889511108398,1.0,0.0,3.0,1.0,0.0
18181800,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8653793334960938,0.4013354480266571,0.3629055321216583,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8912079334259033,0.4385889768600464,0.4167869389057159,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8792915344238281,0.4208655655384063,0.295948714017868,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8263047933578491,0.3466294705867767,0.3307139277458191,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7299519777297974,0.2357477843761444,1.0746405124664309,284.9140014648437,284.95001220703125,299.8331604003906,292.9942321777344,297.24224853515625,297.290771484375,284.9160461425781,1.0,0.5659409165382385,0.506413996219635,0.506413996219635,1.0,1.0,-2.978884696960449,1.1137906312942505,1.8650940656661987,0.4411883354187011,0.8501277565956116,0.8501277565956116,0.0,149.8174285888672,191.0,54751.5,0.0,2265.126220703125,1.0,279.4578552246094,283.1776428222656,296.016845703125,299.5672607421875,293.1499938964844,293.1499938964844,279.75,38582.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995000720024109,1.0,0.0,0.0,3.516754150390625,3.516777276992798,8.252343945969187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.93994140625,0.0,1408.5367431640625,1895.4371337890625,0.0,3398.923828125,0.8780889511108398,1.0,0.0,3.0,1.0,0.0
18181860,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8444869518280029,0.4032462537288666,0.3649916350841522,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8694964051246643,0.4417897164821625,0.420236736536026,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8568518757820129,0.4218873083591461,0.2969668209552765,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8067691922187805,0.3481888473033905,0.3326644599437713,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7123284339904785,0.2360334992408752,1.0784244537353516,285.0221862792969,284.95001220703125,299.9096069335937,293.002197265625,297.27020263671875,297.2929077148437,285.0211181640625,1.0,0.5778765678405762,0.5048193335533142,0.5048193335533142,1.0,1.0,-2.993649959564209,1.1170166730880735,1.876633286476136,0.4411825239658355,0.9563247561454772,0.9563247561454772,0.0,166.516845703125,194.0,54421.953125,0.0,2376.731689453125,1.0,279.7415466308594,283.2913818359375,295.9813842773437,299.4422912597656,293.1499938964844,293.1499938964844,279.45001220703125,32570.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915125727653503,1.0,0.0,0.0,3.665858745574951,3.665882349014282,8.966950417743647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.1943359375,0.0,1525.115234375,1895.4371337890625,0.0,3324.35009765625,0.9064675569534302,1.0,0.0,3.0,1.0,0.0
18181920,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8444869518280029,0.4032462537288666,0.3649916350841522,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8694964051246643,0.4417897164821625,0.420236736536026,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8568518757820129,0.4218873083591461,0.2969668209552765,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8067691922187805,0.3481888473033905,0.3326644599437713,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7123284339904785,0.2360334992408752,1.0784244537353516,285.0221862792969,284.95001220703125,299.9096069335937,293.002197265625,297.27020263671875,297.2929077148437,285.0211181640625,1.0,0.5778765678405762,0.5048193335533142,0.5048193335533142,1.0,1.0,-2.993649959564209,1.1170166730880735,1.876633286476136,0.4411825239658355,0.9563247561454772,0.9563247561454772,0.0,166.516845703125,194.0,54421.953125,0.0,2376.731689453125,1.0,279.7415466308594,283.2913818359375,295.9813842773437,299.4422912597656,293.1499938964844,293.1499938964844,279.45001220703125,32570.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915125727653503,1.0,0.0,0.0,3.665858745574951,3.665882349014282,8.966950417743647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.1943359375,0.0,1525.115234375,1895.4371337890625,0.0,3324.35009765625,0.9064675569534302,1.0,0.0,3.0,1.0,0.0
18181980,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8346216082572937,0.4038021266460418,0.3661754727363586,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.85948246717453,0.4436824917793274,0.4226422011852264,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8461829423904419,0.4219474196434021,0.2975008487701416,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7966635823249817,0.3488908410072326,0.3339090943336487,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7027575969696045,0.2358812689781189,1.080230951309204,284.8900451660156,284.95001220703125,299.9708251953125,293.0085754394531,297.2870483398437,297.28619384765625,284.8936462402344,1.0,0.5842278003692627,0.5035436153411865,0.5035436153411865,1.0,1.0,-3.002286195755005,1.1182183027267456,1.8840680122375488,0.4407138526439667,0.8578912615776062,0.8578912615776062,0.0,175.99859619140625,194.0,55281.17578125,0.0,2441.034423828125,1.0,279.4654541015625,283.1429138183594,296.0477600097656,299.6479187011719,293.1499938964844,293.1499938964844,279.45001220703125,38748.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011399149894714,1.0,0.0,0.0,3.589125394821167,3.589149236679077,8.595487770435284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.2890625,0.0,1486.7130126953125,1895.4371337890625,0.0,3414.207763671875,0.8933101892471313,1.0,0.0,3.0,1.0,0.0
18182040,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8325827717781067,0.4039419591426849,0.3663302659988403,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8574744462966919,0.4441466331481933,0.4231264591217041,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8439896702766418,0.4219492673873901,0.2975362241268158,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7945762276649475,0.3490511775016784,0.3341178297996521,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7007206082344055,0.2358242869377136,1.080297350883484,284.90447998046875,284.95001220703125,299.9861145019531,293.0101928710937,297.29119873046875,297.28448486328125,284.9066162109375,1.0,0.5855149626731873,0.5032246708869934,0.5032246708869934,1.0,1.0,-3.0034279823303223,1.1180957555770874,1.885332107543945,0.4403658211231231,0.8605299592018127,0.8605299592018127,0.0,177.99859619140625,182.0,55264.328125,0.0,2453.389404296875,1.0,279.4574584960937,283.1536560058594,296.0406494140625,299.6265563964844,293.1499938964844,293.1499938964844,279.75,38413.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016644358634948,1.0,0.0,0.0,3.5717906951904297,3.5718142986297607,8.512660087944823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.19970703125,0.0,1465.5582275390625,1895.4371337890625,0.0,3419.094482421875,0.8899313807487488,1.0,0.0,3.0,1.0,0.0
18182100,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8312193751335144,0.4047313928604126,0.3668233454227447,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8564455509185791,0.4456323385238647,0.4243739545345306,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8423374891281128,0.4223189353942871,0.2976651489734649,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7931946516036987,0.3497089147567749,0.3346336781978607,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.6990606188774109,0.2358593195676803,1.0802106857299805,285.025390625,284.95001220703125,300.0243835449219,293.01422119140625,297.3041687011719,297.28436279296875,285.0281677246094,1.0,0.5865283012390137,0.502427339553833,0.502427339553833,1.0,1.0,-3.006189107894897,1.117748498916626,1.888440608978272,0.4394467771053314,0.9458163380622864,0.9458163380622864,0.0,179.6951904296875,182.0,54557.88671875,0.0,2467.205810546875,1.0,279.699951171875,283.2859802246094,295.986328125,299.4249267578125,293.1499938964844,293.1499938964844,279.75,33710.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957388997077942,1.0,0.0,0.0,3.629115581512451,3.6291391849517822,8.78809828464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.37451171875,0.0,1493.02392578125,1895.4371337890625,0.0,3363.833251953125,0.900695264339447,1.0,0.0,3.0,1.0,0.0
18182160,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8327195048332214,0.4057062566280365,0.3676342070102691,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8584343194961548,0.4472922682762146,0.4258588254451751,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8435969948768616,0.4228882193565368,0.2980008721351623,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.794733464717865,0.350519061088562,0.3353236019611358,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7000397443771362,0.2360226809978485,1.0806015729904177,285.0172119140625,284.95001220703125,300.0626220703125,293.0182800292969,297.31854248046875,297.2864990234375,285.0155639648437,1.0,0.5865703821182251,0.5016446113586426,0.5016446113586426,1.0,1.0,-3.010650396347046,1.1181234121322632,1.8925269842147827,0.438874214887619,0.965186893939972,0.965186893939972,0.0,179.01072692871094,170.0,54769.296875,0.0,2471.98095703125,1.0,279.7426147460937,283.2739562988281,295.9974975585937,299.4841613769531,293.1499938964844,293.1499938964844,279.45001220703125,32753.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89374178647995,1.0,0.0,0.0,3.70936131477356,3.7093851566314697,9.181032964988844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.943359375,0.0,1575.530517578125,1895.4371337890625,0.0,3345.182373046875,0.9162078499794006,1.0,0.0,3.0,1.0,0.0
18182220,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8383941650390625,0.4064117968082428,0.36837899684906,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8656057119369507,0.44972825050354,0.4281857311725616,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8490566611289978,0.4230242967605591,0.2981492280960083,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8008250594139099,0.3514294624328613,0.3361815810203552,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7047188878059387,0.2358744442462921,1.079681396484375,284.89715576171875,284.95001220703125,300.1390075683594,293.0265808105469,297.33984375,297.27947998046875,284.8994445800781,1.0,0.5842385292053223,0.5000792145729065,0.5000792145729065,1.0,1.0,-3.014456033706665,1.1167194843292236,1.8977365493774407,0.4368651807308197,0.863042950630188,0.863042950630188,0.0,174.54269409179688,158.0,55502.3515625,0.0,2456.091064453125,1.0,279.4571838378906,283.1366882324219,296.0541076660156,299.6571655273437,293.1499938964844,293.1499938964844,279.75,38749.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903279423713684,1.0,0.0,0.0,3.6029696464538574,3.602993726730346,8.661926926833985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.58251953125,0.0,1501.77978515625,1895.4371337890625,0.0,3434.134033203125,0.8970727324485779,1.0,0.0,3.0,1.0,0.0
18182280,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8383941650390625,0.4064117968082428,0.36837899684906,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8656057119369507,0.44972825050354,0.4281857311725616,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8490566611289978,0.4230242967605591,0.2981492280960083,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8008250594139099,0.3514294624328613,0.3361815810203552,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7047188878059387,0.2358744442462921,1.079681396484375,284.89715576171875,284.95001220703125,300.1390075683594,293.0265808105469,297.33984375,297.27947998046875,284.8994445800781,1.0,0.5842385292053223,0.5000792145729065,0.5000792145729065,1.0,1.0,-3.014456033706665,1.1167194843292236,1.8977365493774407,0.4368651807308197,0.863042950630188,0.863042950630188,0.0,174.54269409179688,158.0,55502.3515625,0.0,2456.091064453125,1.0,279.4571838378906,283.1366882324219,296.0541076660156,299.6571655273437,293.1499938964844,293.1499938964844,279.75,38749.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903279423713684,1.0,0.0,0.0,3.6029696464538574,3.602993726730346,8.661926926833985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.58251953125,0.0,1501.77978515625,1895.4371337890625,0.0,3434.134033203125,0.8970727324485779,1.0,0.0,3.0,1.0,0.0
18182340,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8491763472557068,0.4082599878311157,0.3694069981575012,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8783137202262878,0.4530362784862518,0.4306981265544891,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8597420454025269,0.4241134226322174,0.2984448075294494,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.811764657497406,0.3530221581459045,0.3371342718601227,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.713677167892456,0.2362115830183029,1.0788506269454956,285.0150756835937,284.95001220703125,300.2152404785156,293.0351867675781,297.3678894042969,297.2833557128906,285.0134582519531,1.0,0.5799850225448608,0.4985137581825256,0.4985137581825256,1.0,1.0,-3.019206047058105,1.1157002449035645,1.9035059213638303,0.4348138868808746,0.968457818031311,0.968457818031311,0.0,166.41749572753906,146.0,54929.0,0.0,2423.084228515625,1.0,279.7429504394531,283.2630615234375,296.0111083984375,299.5085144042969,293.1499938964844,293.1499938964844,279.45001220703125,32967.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894623339176178,1.0,0.0,0.0,3.731804847717285,3.7318291664123535,9.29246994019195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.494140625,0.0,1602.904296875,1895.4371337890625,0.0,3353.416259765625,0.921339988708496,1.0,0.0,3.0,1.0,0.0
18182400,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8491763472557068,0.4082599878311157,0.3694069981575012,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8783137202262878,0.4530362784862518,0.4306981265544891,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8597420454025269,0.4241134226322174,0.2984448075294494,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.811764657497406,0.3530221581459045,0.3371342718601227,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.713677167892456,0.2362115830183029,1.0788506269454956,285.0150756835937,284.95001220703125,300.2152404785156,293.0351867675781,297.3678894042969,297.2833557128906,285.0134582519531,1.0,0.5799850225448608,0.4985137581825256,0.4985137581825256,1.0,1.0,-3.019206047058105,1.1157002449035645,1.9035059213638303,0.4348138868808746,0.968457818031311,0.968457818031311,0.0,166.41749572753906,146.0,54929.0,0.0,2423.084228515625,1.0,279.7429504394531,283.2630615234375,296.0111083984375,299.5085144042969,293.1499938964844,293.1499938964844,279.45001220703125,32967.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894623339176178,1.0,0.0,0.0,3.731804847717285,3.7318291664123535,9.29246994019195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.494140625,0.0,1602.904296875,1895.4371337890625,0.0,3353.416259765625,0.921339988708496,1.0,0.0,3.0,1.0,0.0
18182460,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8628365993499756,0.4090037941932678,0.3700129985809326,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8942208886146545,0.4556095898151397,0.4329663515090942,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8734927177429199,0.4243749976158142,0.2985419631004333,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8245748281478882,0.3540415167808532,0.3379050195217132,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7242270112037659,0.2361971288919448,1.0776159763336182,284.8959045410156,284.95001220703125,300.29119873046875,293.044189453125,297.3897705078125,297.27764892578125,284.89825439453125,1.0,0.5746660828590393,0.4970874488353729,0.4970874488353729,1.0,1.0,-3.022228956222534,1.1141812801361084,1.908047556877136,0.4328411817550659,0.8658694624900818,0.8658694624900818,0.0,156.91070556640625,134.0,55654.37109375,0.0,2379.6630859375,1.0,279.45703125,283.126953125,296.06951904296875,299.68170166015625,293.1499938964844,293.1499938964844,279.75,38840.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037219285964966,1.0,0.0,0.0,3.622141361236572,3.6221656799316406,8.75435375746747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.9931640625,0.0,1523.4879150390625,1895.4371337890625,0.0,3438.2529296875,0.9013986587524414,1.0,0.0,3.0,1.0,0.0
18182520,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8628365993499756,0.4090037941932678,0.3700129985809326,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8942208886146545,0.4556095898151397,0.4329663515090942,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8734927177429199,0.4243749976158142,0.2985419631004333,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8245748281478882,0.3540415167808532,0.3379050195217132,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7242270112037659,0.2361971288919448,1.0776159763336182,284.8959045410156,284.95001220703125,300.29119873046875,293.044189453125,297.3897705078125,297.27764892578125,284.89825439453125,1.0,0.5746660828590393,0.4970874488353729,0.4970874488353729,1.0,1.0,-3.022228956222534,1.1141812801361084,1.908047556877136,0.4328411817550659,0.8658694624900818,0.8658694624900818,0.0,156.91070556640625,134.0,55654.37109375,0.0,2379.6630859375,1.0,279.45703125,283.126953125,296.06951904296875,299.68170166015625,293.1499938964844,293.1499938964844,279.75,38840.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037219285964966,1.0,0.0,0.0,3.622141361236572,3.6221656799316406,8.75435375746747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.9931640625,0.0,1523.4879150390625,1895.4371337890625,0.0,3438.2529296875,0.9013986587524414,1.0,0.0,3.0,1.0,0.0
18182580,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8813796639442444,0.4108635783195495,0.3709493279457092,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9156507849693298,0.4590405523777008,0.4354853332042694,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8920342922210693,0.4255634844303131,0.2988281548023224,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8410525918006897,0.3557233512401581,0.3388346135616302,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7377472519874573,0.2366435229778289,1.076776385307312,285.0166320800781,284.95001220703125,300.3668518066406,293.0537109375,297.4181213378906,297.2824401855469,285.0150756835937,1.0,0.5687389373779297,0.4956611096858978,0.4956611096858978,1.0,1.0,-3.0268266201019287,1.113317847251892,1.913508653640747,0.4309595823287964,0.9733871221542358,0.9733871221542358,0.0,145.98085021972656,122.0,55066.88671875,0.0,2331.6826171875,1.0,279.7430725097656,283.2562866210937,296.02850341796875,299.5341491699219,293.1499938964844,293.1499938964844,279.45001220703125,33017.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948490619659424,1.0,0.0,0.0,3.748471260070801,3.748495817184448,9.375656304655422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.7685546875,0.0,1622.5908203125,1895.4371337890625,0.0,3355.5244140625,0.9251473546028136,1.0,0.0,3.0,1.0,0.0
18182640,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8813796639442444,0.4108635783195495,0.3709493279457092,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9156507849693298,0.4590405523777008,0.4354853332042694,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8920342922210693,0.4255634844303131,0.2988281548023224,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8410525918006897,0.3557233512401581,0.3388346135616302,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7377472519874573,0.2366435229778289,1.076776385307312,285.0166320800781,284.95001220703125,300.3668518066406,293.0537109375,297.4181213378906,297.2824401855469,285.0150756835937,1.0,0.5687389373779297,0.4956611096858978,0.4956611096858978,1.0,1.0,-3.0268266201019287,1.113317847251892,1.913508653640747,0.4309595823287964,0.9733871221542358,0.9733871221542358,0.0,145.98085021972656,122.0,55066.88671875,0.0,2331.6826171875,1.0,279.7430725097656,283.2562866210937,296.02850341796875,299.5341491699219,293.1499938964844,293.1499938964844,279.45001220703125,33017.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948490619659424,1.0,0.0,0.0,3.748471260070801,3.748495817184448,9.375656304655422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.7685546875,0.0,1622.5908203125,1895.4371337890625,0.0,3355.5244140625,0.9251473546028136,1.0,0.0,3.0,1.0,0.0
18182700,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8923412561416626,0.4113326966762543,0.3714418113231659,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9291656017303468,0.4604594707489013,0.4368060827255249,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.90296471118927,0.4258330762386322,0.2990239560604095,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8508632779121399,0.3563424050807953,0.3393593430519104,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7458088994026184,0.2367396652698516,1.076656937599182,284.87823486328125,284.95001220703125,300.4045104980469,293.0586853027344,297.42974853515625,297.2810363769531,284.87359619140625,1.0,0.5657031536102295,0.4949479401111603,0.4949479401111603,1.0,1.0,-3.029734373092652,1.1131161451339722,1.9166183471679688,0.4302265644073486,0.8816044330596924,0.8816044330596924,0.0,140.31082153320312,122.0,56067.9453125,0.0,2307.671875,1.0,279.49542236328125,283.09722900390625,296.0933837890625,299.764892578125,293.1499938964844,293.1499938964844,279.45001220703125,36876.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015235304832458,1.0,0.0,0.0,3.72960352897644,3.729628562927246,9.281510529035586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.7353515625,0.0,1630.248779296875,1895.4371337890625,0.0,3417.781982421875,0.9216396808624268,1.0,0.0,3.0,1.0,0.0
18182760,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9030876159667968,0.4115738272666931,0.3714815974235534,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.942510426044464,0.4616951048374176,0.4377810060977936,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9143590331077576,0.4258891344070434,0.298932820558548,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8607693910598755,0.3567986488342285,0.3396068215370178,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7539226412773132,0.2367091178894043,1.0756492614746094,284.89508056640625,284.95001220703125,300.4420471191406,293.0638122558594,297.4397277832031,297.2771911621094,284.89752197265625,1.0,0.5624726414680481,0.4942488074302673,0.4942488074302673,1.0,1.0,-3.0299336910247803,1.1118252277374268,1.9181084632873533,0.4289789795875549,0.8696624636650085,0.8696624636650085,0.0,134.92991638183594,110.0,55818.14453125,0.0,2280.226806640625,1.0,279.45709228515625,283.1177673339844,296.0888366699219,299.7109375,293.1499938964844,293.1499938964844,279.75,38817.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038697481155396,1.0,0.0,0.0,3.64184045791626,3.641864776611328,8.849833648127969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.611328125,0.0,1545.144775390625,1895.4371337890625,0.0,3439.62890625,0.905713438987732,1.0,0.0,3.0,1.0,0.0
18182820,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9341182708740234,0.4133858382701874,0.3723403811454773,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9736520051956176,0.4651971757411957,0.4403310418128967,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9458662867546082,0.4271243512630462,0.2992263734340668,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8871918320655823,0.3585208356380462,0.3405410647392273,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7758359313011169,0.2372126877307891,1.0749213695526123,285.01837158203125,284.95001220703125,300.5167541503906,293.0746765136719,297.4676208496094,297.2821350097656,285.016845703125,1.0,0.555992841720581,0.4928505718708038,0.4928505718708038,1.0,1.0,-3.0346240997314453,1.111009955406189,1.9236141443252563,0.4271064400672912,0.9793209433555604,0.9793209433555604,0.0,123.15103912353516,98.0,55222.20703125,0.0,2227.736083984375,1.0,279.74322509765625,283.24969482421875,296.0493469238281,299.5644836425781,293.1499938964844,293.1499938964844,279.45001220703125,33041.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949843645095825,1.0,0.0,0.0,3.766225576400757,3.766250133514404,9.464679919801712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.9921875,0.0,1643.517578125,1895.4371337890625,0.0,3356.788330078125,0.9291819334030152,1.0,0.0,3.0,1.0,0.0
18182880,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9341182708740234,0.4133858382701874,0.3723403811454773,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9736520051956176,0.4651971757411957,0.4403310418128967,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9458662867546082,0.4271243512630462,0.2992263734340668,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8871918320655823,0.3585208356380462,0.3405410647392273,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7758359313011169,0.2372126877307891,1.0749213695526123,285.01837158203125,284.95001220703125,300.5167541503906,293.0746765136719,297.4676208496094,297.2821350097656,285.016845703125,1.0,0.555992841720581,0.4928505718708038,0.4928505718708038,1.0,1.0,-3.0346240997314453,1.111009955406189,1.9236141443252563,0.4271064400672912,0.9793209433555604,0.9793209433555604,0.0,123.15103912353516,98.0,55222.20703125,0.0,2227.736083984375,1.0,279.74322509765625,283.24969482421875,296.0493469238281,299.5644836425781,293.1499938964844,293.1499938964844,279.45001220703125,33041.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949843645095825,1.0,0.0,0.0,3.766225576400757,3.766250133514404,9.464679919801712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.9921875,0.0,1643.517578125,1895.4371337890625,0.0,3356.788330078125,0.9291819334030152,1.0,0.0,3.0,1.0,0.0
18182940,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9681597352027892,0.4140139818191528,0.3728211522102356,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.4679344594478607,0.4403305649757385,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9779800772666932,0.4274706542491913,0.2993588745594024,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9192058444023132,0.3596095442771911,0.3413426876068115,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8018494248390198,0.237311840057373,1.0740121603012085,284.8930053710937,284.95001220703125,300.5909118652344,293.0863342285156,297.4884948730469,297.2769775390625,284.8950500488281,1.0,0.5492709279060364,0.4914523363113403,0.4914523363113403,1.0,1.0,-3.035400152206421,1.1085262298583984,1.9268739223480225,0.4249074459075928,0.8733606338500977,0.8733606338500977,0.0,112.07244110107422,116.0,55979.13671875,0.0,2171.654296875,1.0,279.45654296875,283.1071472167969,296.11163330078125,299.74462890625,293.1499938964844,293.1499938964844,279.75,38846.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90403813123703,1.0,0.0,0.0,3.662910223007202,3.6629347801208496,8.952530947681225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.67919921875,0.0,1568.955322265625,1895.4371337890625,0.0,3441.19580078125,0.9102689027786256,1.0,0.0,3.0,1.0,0.0
