time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183000,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9681597352027892,0.4140139818191528,0.3728211522102356,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.4679344594478607,0.4403305649757385,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9779800772666932,0.4274706542491913,0.2993588745594024,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9192058444023132,0.3596095442771911,0.3413426876068115,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8018494248390198,0.237311840057373,1.0740121603012085,284.8930053710937,284.95001220703125,300.5909118652344,293.0863342285156,297.4884948730469,297.2769775390625,284.8950500488281,1.0,0.5492709279060364,0.4914523363113403,0.4914523363113403,1.0,1.0,-3.035400152206421,1.1085262298583984,1.9268739223480225,0.4249074459075928,0.8733606338500977,0.8733606338500977,0.0,112.07244110107422,116.0,55979.13671875,0.0,2171.654296875,1.0,279.45654296875,283.1071472167969,296.11163330078125,299.74462890625,293.1499938964844,293.1499938964844,279.75,38846.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90403813123703,1.0,0.0,0.0,3.662910223007202,3.6629347801208496,8.952530947681225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.67919921875,0.0,1568.955322265625,1895.4371337890625,0.0,3441.19580078125,0.9102689027786256,1.0,0.0,3.0,1.0,0.0
18183060,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9685992002487184,0.4156837463378906,0.37400883436203,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,0.4722982048988342,0.4412387609481811,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9780654311180116,0.4286743998527527,0.2999853789806366,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9200043082237244,0.3613007664680481,0.3427281081676483,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8017404079437256,0.2378043830394745,1.0755234956741333,285.0204772949219,284.95001220703125,300.66436767578125,293.0989685058594,297.51806640625,297.2853088378906,285.0194702148437,1.0,0.5512440800666809,0.4901118278503418,0.4901118278503418,1.0,1.0,-3.0419676303863525,1.1085885763168335,1.933379054069519,0.4230311810970306,0.9845531582832336,0.9845531582832336,0.0,112.49649810791016,134.0,55371.23046875,0.0,2185.638671875,1.0,279.7433166503906,283.2445068359375,296.0724792480469,299.5948486328125,293.1499938964844,293.1499938964844,279.45001220703125,33098.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948742747306824,1.0,0.0,0.0,3.781461715698242,3.7814865112304688,9.541413419356104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.7646484375,0.0,1661.9158935546875,1895.4371337890625,0.0,3355.760009765625,0.9327038526535034,1.0,0.0,3.0,1.0,0.0
18183120,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9685992002487184,0.4156837463378906,0.37400883436203,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9990000128746032,0.4722982048988342,0.4412387609481811,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9780654311180116,0.4286743998527527,0.2999853789806366,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9200043082237244,0.3613007664680481,0.3427281081676483,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8017404079437256,0.2378043830394745,1.0755234956741333,285.0204772949219,284.95001220703125,300.66436767578125,293.0989685058594,297.51806640625,297.2853088378906,285.0194702148437,1.0,0.5512440800666809,0.4901118278503418,0.4901118278503418,1.0,1.0,-3.0419676303863525,1.1085885763168335,1.933379054069519,0.4230311810970306,0.9845531582832336,0.9845531582832336,0.0,112.49649810791016,134.0,55371.23046875,0.0,2185.638671875,1.0,279.7433166503906,283.2445068359375,296.0724792480469,299.5948486328125,293.1499938964844,293.1499938964844,279.45001220703125,33098.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948742747306824,1.0,0.0,0.0,3.781461715698242,3.7814865112304688,9.541413419356104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.7646484375,0.0,1661.9158935546875,1895.4371337890625,0.0,3355.760009765625,0.9327038526535034,1.0,0.0,3.0,1.0,0.0
18183180,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9520576596260072,0.4160913228988647,0.374966949224472,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9915525913238524,0.4743522405624389,0.4491468966007232,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9623116850852966,0.4289478957653045,0.3005810976028442,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.903670608997345,0.3622203171253204,0.3440609872341156,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7880764007568359,0.2378588318824768,1.0776821374893188,284.8918762207031,284.95001220703125,300.7284240722656,293.1109313964844,297.5351257324219,297.27850341796875,284.8946228027344,1.0,0.5573984980583191,0.4889322221279144,0.4889322221279144,1.0,1.0,-3.0575509071350098,1.1125580072402954,1.944993019104004,0.423730194568634,0.8850441575050354,0.8850441575050354,0.0,118.84817504882812,134.0,56429.5859375,0.0,2246.5771484375,1.0,279.460205078125,283.094970703125,296.1434631347656,299.805419921875,293.1499938964844,293.1499938964844,279.45001220703125,38452.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90409117937088,1.0,0.0,0.0,3.707713842391968,3.707738876342773,9.17287991342164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.4248046875,0.0,1616.971923828125,1895.4371337890625,0.0,3441.689453125,0.9197245240211488,1.0,0.0,3.0,1.0,0.0
18183240,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9481804370880128,0.4161329865455627,0.3750340044498443,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9887404441833496,0.4745970368385315,0.4494093954563141,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.958594799041748,0.4289678037166595,0.3006231188774109,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9003077745437622,0.3623284101486206,0.3442068099975586,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7850887179374695,0.2378461062908172,1.0778656005859375,284.8990173339844,284.95001220703125,300.7370910644531,293.1126403808594,297.5372009277344,297.2772827148437,284.9013061523437,1.0,0.5583775639533997,0.4887713491916656,0.4887713491916656,1.0,1.0,-3.058610439300537,1.112663984298706,1.9459463357925413,0.423616498708725,0.8854586482048035,0.8854586482048035,0.0,120.20709991455078,152.0,56421.95703125,0.0,2255.4208984375,1.0,279.45635986328125,283.1005249023437,296.1403503417969,299.7950439453125,293.1499938964844,293.1499938964844,279.75,38340.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90432870388031,1.0,0.0,0.0,3.698106288909912,3.698131084442138,9.125403153120716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.71142578125,0.0,1605.095703125,1895.4371337890625,0.0,3443.900146484375,0.9177293181419371,1.0,0.0,3.0,1.0,0.0
18183300,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.931286096572876,0.4167276918888092,0.3755200207233429,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9757798314094543,0.4760231673717499,0.4507140219211578,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.942063808441162,0.4293941259384155,0.3009240925312042,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8861278891563416,0.3630211353302002,0.3449336290359497,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7725429534912109,0.237945944070816,1.07896089553833,285.0306701660156,284.95001220703125,300.7731628417969,293.11993408203125,297.5484619140625,297.2763366699219,285.0345764160156,1.0,0.5627768039703369,0.4881010949611664,0.4881010949611664,1.0,1.0,-3.063101291656494,1.1131409406661987,1.9499602317810056,0.4230707287788391,0.9776259660720824,0.9776259660720824,0.0,126.38790130615234,152.0,55652.421875,0.0,2296.00830078125,1.0,279.7032470703125,283.2455139160156,296.0902709960937,299.59375,293.1499938964844,293.1499938964844,279.75,33980.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898286759853363,1.0,0.0,0.0,3.746255159378052,3.746279716491699,9.364572974845942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.24853515625,0.0,1627.409912109375,1895.4371337890625,0.0,3387.609375,0.9271989464759828,1.0,0.0,3.0,1.0,0.0
18183360,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9157983064651488,0.4175226986408233,0.3764342665672302,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9625385999679564,0.4777066111564636,0.4524673521518707,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.926263153553009,0.4300233721733093,0.3015092015266418,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8733316659927368,0.3638632893562317,0.3459377288818359,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7613096237182617,0.238154724240303,1.080932378768921,285.0308532714844,284.95001220703125,300.8089904785156,293.12750244140625,297.561279296875,297.27813720703125,285.0297546386719,1.0,0.5677475929260254,0.4873359501361847,0.4873359501361847,1.0,1.0,-3.0705857276916504,1.1146456003189087,1.955940008163452,0.4228859543800354,1.0,1.0,0.0,132.91583251953125,170.0,55898.484375,0.0,2343.88134765625,1.0,279.7434387207031,283.2400817871094,296.1058654785156,299.66033935546875,293.1499938964844,293.1499938964844,279.45001220703125,32953.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962374329566956,1.0,0.0,0.0,3.822587013244629,3.8226122856140137,9.750076515047112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.2509765625,0.0,1709.9200439453125,1895.4371337890625,0.0,3368.486572265625,0.9419335126876832,1.0,0.0,3.0,1.0,0.0
18183420,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8862382173538208,0.4175951480865478,0.377441942691803,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9313195943832396,0.4800616204738617,0.4555398821830749,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.895121157169342,0.4300814867019653,0.3022279739379883,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8475111722946167,0.3646542429924011,0.347521960735321,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7389248013496399,0.2379446923732757,1.083672046661377,284.89581298828125,284.95001220703125,300.8800048828125,293.1437072753906,297.5783996582031,297.2694702148437,284.897705078125,1.0,0.5784169435501099,0.4858056008815765,0.4858056008815765,1.0,1.0,-3.0815622806549072,1.115959882736206,1.9656023979187007,0.4219017028808594,0.8979158401489258,0.8979158401489258,0.0,148.41246032714844,188.0,56945.5546875,0.0,2445.634765625,1.0,279.4569396972656,283.0841369628906,296.1724548339844,299.8605651855469,293.1499938964844,293.1499938964844,279.75,38123.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060162305831908,1.0,0.0,0.0,3.7501721382141113,3.750197410583496,9.384166332893074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.8642578125,0.0,1663.8203125,1895.4371337890625,0.0,3459.596923828125,0.929166316986084,1.0,0.0,3.0,1.0,0.0
18183480,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8862382173538208,0.4175951480865478,0.377441942691803,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9313195943832396,0.4800616204738617,0.4555398821830749,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.895121157169342,0.4300814867019653,0.3022279739379883,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8475111722946167,0.3646542429924011,0.347521960735321,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7389248013496399,0.2379446923732757,1.083672046661377,284.89581298828125,284.95001220703125,300.8800048828125,293.1437072753906,297.5783996582031,297.2694702148437,284.897705078125,1.0,0.5784169435501099,0.4858056008815765,0.4858056008815765,1.0,1.0,-3.0815622806549072,1.115959882736206,1.9656023979187007,0.4219017028808594,0.8979158401489258,0.8979158401489258,0.0,148.41246032714844,188.0,56945.5546875,0.0,2445.634765625,1.0,279.4569396972656,283.0841369628906,296.1724548339844,299.8605651855469,293.1499938964844,293.1499938964844,279.75,38123.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060162305831908,1.0,0.0,0.0,3.7501721382141113,3.750197410583496,9.384166332893074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.8642578125,0.0,1663.8203125,1895.4371337890625,0.0,3459.596923828125,0.929166316986084,1.0,0.0,3.0,1.0,0.0
18183540,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8621718287467957,0.418683797121048,0.3786900341510772,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9043310880661012,0.4832768440246582,0.4589020013809204,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8704542517662048,0.4309883713722229,0.3031021356582641,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8264867067337036,0.3660266399383545,0.3492275774478912,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7203380465507507,0.2380807697772979,1.0865767002105713,285.0352783203125,284.95001220703125,300.95001220703125,293.16131591796875,297.6014404296875,297.2706604003906,285.0350952148437,1.0,0.589672327041626,0.4842752516269684,0.4842752516269684,1.0,1.0,-3.093689203262329,1.1177207231521606,1.975968360900879,0.4208716750144958,1.0,1.0,0.0,164.88600158691406,206.0,56327.1796875,0.0,2555.47705078125,1.0,279.7433166503906,283.2333984375,296.1396484375,299.7222595214844,293.1499938964844,293.1499938964844,279.45001220703125,33555.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978763818740845,1.0,0.0,0.0,3.857328414916992,3.857354164123535,9.928108966050786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.9228515625,0.0,1756.9642333984375,1895.4371337890625,0.0,3383.781005859375,0.9500163793563844,1.0,0.0,3.0,1.0,0.0
18183600,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8621718287467957,0.418683797121048,0.3786900341510772,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9043310880661012,0.4832768440246582,0.4589020013809204,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8704542517662048,0.4309883713722229,0.3031021356582641,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8264867067337036,0.3660266399383545,0.3492275774478912,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7203380465507507,0.2380807697772979,1.0865767002105713,285.0352783203125,284.95001220703125,300.95001220703125,293.16131591796875,297.6014404296875,297.2706604003906,285.0350952148437,1.0,0.589672327041626,0.4842752516269684,0.4842752516269684,1.0,1.0,-3.093689203262329,1.1177207231521606,1.975968360900879,0.4208716750144958,1.0,1.0,0.0,164.88600158691406,206.0,56327.1796875,0.0,2555.47705078125,1.0,279.7433166503906,283.2333984375,296.1396484375,299.7222595214844,293.1499938964844,293.1499938964844,279.45001220703125,33555.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978763818740845,1.0,0.0,0.0,3.857328414916992,3.857354164123535,9.928108966050786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.9228515625,0.0,1756.9642333984375,1895.4371337890625,0.0,3383.781005859375,0.9500163793563844,1.0,0.0,3.0,1.0,0.0
18183660,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.841385543346405,0.4184851944446563,0.379553884267807,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8825974464416504,0.4856168031692505,0.4620736539363861,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.849132239818573,0.4309614300727844,0.3038235902786255,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8074021339416504,0.3667078614234924,0.3507913649082184,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7022824883460999,0.2377602607011795,1.0891857147216797,284.89727783203125,284.95001220703125,301.0203552246094,293.18084716796875,297.6181030273437,297.2622985839844,284.89898681640625,1.0,0.6012006998062134,0.4827052354812622,0.4827052354812622,1.0,1.0,-3.1044347286224365,1.1187820434570312,1.985652565956116,0.419670820236206,0.9100534915924072,0.9100534915924072,0.0,182.5522918701172,194.0,57452.4140625,0.0,2669.756591796875,1.0,279.45672607421875,283.0729675292969,296.20849609375,299.9267883300781,293.1499938964844,293.1499938964844,279.1499938964844,37925.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073264002799988,1.0,0.0,0.0,3.795412302017212,3.795438051223755,9.611943596610215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.388671875,0.0,1716.0255126953125,1895.4371337890625,0.0,3471.775146484375,0.9392050504684448,1.0,0.0,3.0,1.0,0.0
18183720,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.841385543346405,0.4184851944446563,0.379553884267807,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8825974464416504,0.4856168031692505,0.4620736539363861,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.849132239818573,0.4309614300727844,0.3038235902786255,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8074021339416504,0.3667078614234924,0.3507913649082184,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7022824883460999,0.2377602607011795,1.0891857147216797,284.89727783203125,284.95001220703125,301.0203552246094,293.18084716796875,297.6181030273437,297.2622985839844,284.89898681640625,1.0,0.6012006998062134,0.4827052354812622,0.4827052354812622,1.0,1.0,-3.1044347286224365,1.1187820434570312,1.985652565956116,0.419670820236206,0.9100534915924072,0.9100534915924072,0.0,182.5522918701172,194.0,57452.4140625,0.0,2669.756591796875,1.0,279.45672607421875,283.0729675292969,296.20849609375,299.9267883300781,293.1499938964844,293.1499938964844,279.1499938964844,37925.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073264002799988,1.0,0.0,0.0,3.795412302017212,3.795438051223755,9.611943596610215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.388671875,0.0,1716.0255126953125,1895.4371337890625,0.0,3471.775146484375,0.9392050504684448,1.0,0.0,3.0,1.0,0.0
18183780,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.835418701171875,0.4180015623569488,0.3792356848716736,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8774466514587402,0.4877428114414215,0.4642120897769928,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8431612253189087,0.4306855797767639,0.3037370145320892,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8018763661384583,0.3671552836894989,0.3513825237751007,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6965337991714478,0.237222671508789,1.0876998901367188,284.88232421875,284.95001220703125,301.09228515625,293.2025756835937,297.6341247558594,297.25299072265625,284.8847351074219,1.0,0.603679895401001,0.4811352491378784,0.4811352491378784,1.0,1.0,-3.105449914932251,1.1158928871154783,1.989557147026062,0.416655421257019,0.8339836597442627,0.8339836597442627,0.0,187.932357788086,182.0,57570.828125,0.0,2700.268310546875,1.0,279.1576843261719,283.036865234375,296.2148132324219,299.9583435058594,293.1499938964844,293.1499938964844,279.45001220703125,41287.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126424193382264,1.0,0.0,0.0,3.544593334197998,3.544617414474488,8.383515250898199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.248046875,0.0,1457.44775390625,1895.4371337890625,0.0,3521.1103515625,0.8868381381034851,1.0,0.0,3.0,1.0,0.0
18183840,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.835418701171875,0.4180015623569488,0.3792356848716736,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8774466514587402,0.4877428114414215,0.4642120897769928,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8431612253189087,0.4306855797767639,0.3037370145320892,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8018763661384583,0.3671552836894989,0.3513825237751007,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6965337991714478,0.237222671508789,1.0876998901367188,284.88232421875,284.95001220703125,301.09228515625,293.2025756835937,297.6341247558594,297.25299072265625,284.8847351074219,1.0,0.603679895401001,0.4811352491378784,0.4811352491378784,1.0,1.0,-3.105449914932251,1.1158928871154783,1.989557147026062,0.416655421257019,0.8339836597442627,0.8339836597442627,0.0,187.932357788086,182.0,57570.828125,0.0,2700.268310546875,1.0,279.1576843261719,283.036865234375,296.2148132324219,299.9583435058594,293.1499938964844,293.1499938964844,279.45001220703125,41287.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126424193382264,1.0,0.0,0.0,3.544593334197998,3.544617414474488,8.383515250898199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.248046875,0.0,1457.44775390625,1895.4371337890625,0.0,3521.1103515625,0.8868381381034851,1.0,0.0,3.0,1.0,0.0
18183900,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8364995718002319,0.4185042679309845,0.3793497085571289,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8793951869010925,0.4893806874752044,0.465465784072876,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8442829847335815,0.4311603307723999,0.3038446307182312,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.803242027759552,0.3678286671638489,0.3517819046974182,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6973339915275574,0.2372648119926452,1.0870457887649536,285.0098876953125,284.95001220703125,301.12872314453125,293.2142028808594,297.6464233398437,297.2547607421875,285.01220703125,1.0,0.6032516360282898,0.4803502559661865,0.4803502559661865,1.0,1.0,-3.106911420822144,1.114833116531372,1.992078304290772,0.4152053296566009,0.9177366495132446,0.9177366495132446,0.0,187.0341339111328,182.0,56816.33203125,0.0,2698.40625,1.0,279.3990173339844,283.17608642578125,296.1661071777344,299.7460021972656,293.1499938964844,293.1499938964844,279.45001220703125,35028.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045095443725586,1.0,0.0,0.0,3.5889663696289062,3.588989734649658,8.594727205490926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.255859375,0.0,1459.1693115234375,1895.4371337890625,0.0,3445.582763671875,0.8930613398551941,1.0,0.0,3.0,1.0,0.0
18183960,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.839715301990509,0.4191609025001526,0.3798243701457977,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8836852312088013,0.491158664226532,0.4670079052448272,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8475497364997864,0.4317984580993652,0.3041881918907165,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8067460656166077,0.3686394393444061,0.3524090945720672,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7000724077224731,0.2374341189861297,1.08712637424469,285.0035400390625,284.95001220703125,301.1654663085937,293.22625732421875,297.6601257324219,297.2582397460937,285.00262451171875,1.0,0.6021963357925415,0.4796435236930847,0.4796435236930847,1.0,1.0,-3.110598564147949,1.114810347557068,1.995788216590881,0.414342850446701,0.9330974817276,0.9330974817276,0.0,184.49253845214844,170.0,56986.40625,0.0,2692.209228515625,1.0,279.4422607421875,283.1684875488281,296.1882629394531,299.8109130859375,293.1499938964844,293.1499938964844,279.1499938964844,33725.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900933563709259,1.0,0.0,0.0,3.656236171722412,3.656259775161743,8.919936362872249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.2041015625,0.0,1523.0692138671875,1895.4371337890625,0.0,3412.28515625,0.9049659371376038,1.0,0.0,3.0,1.0,0.0
18184020,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8477660417556763,0.419180691242218,0.3798762857913971,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8943618535995483,0.4937791228294372,0.4694128036499023,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8559483885765076,0.4320908784866333,0.3043639659881592,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8152577877044678,0.3695565462112427,0.3531684279441833,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7072250843048096,0.2373440563678741,1.0859273672103882,284.91131591796875,284.95001220703125,301.2395935058594,293.25164794921875,297.6808166503906,297.2547912597656,284.9129333496094,1.0,0.5984436869621277,0.4782301187515259,0.4782301187515259,1.0,1.0,-3.113243579864502,1.1128580570220947,2.0003855228424072,0.4119176566600799,0.850633978843689,0.850633978843689,0.0,177.56375122070312,158.0,57645.57421875,0.0,2660.637939453125,1.0,279.1577453613281,283.0571594238281,296.2655944824219,299.9981994628906,293.1499938964844,293.1499938964844,279.45001220703125,38789.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076470732688904,1.0,0.0,0.0,3.532179117202759,3.5322024822235107,8.324894338329614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.35009765625,0.0,1426.1929931640625,1895.4371337890625,0.0,3474.7548828125,0.8816540837287903,1.0,0.0,3.0,1.0,0.0
18184080,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8477660417556763,0.419180691242218,0.3798762857913971,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8943618535995483,0.4937791228294372,0.4694128036499023,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8559483885765076,0.4320908784866333,0.3043639659881592,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8152577877044678,0.3695565462112427,0.3531684279441833,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7072250843048096,0.2373440563678741,1.0859273672103882,284.91131591796875,284.95001220703125,301.2395935058594,293.25164794921875,297.6808166503906,297.2547912597656,284.9129333496094,1.0,0.5984436869621277,0.4782301187515259,0.4782301187515259,1.0,1.0,-3.113243579864502,1.1128580570220947,2.0003855228424072,0.4119176566600799,0.850633978843689,0.850633978843689,0.0,177.56375122070312,158.0,57645.57421875,0.0,2660.637939453125,1.0,279.1577453613281,283.0571594238281,296.2655944824219,299.9981994628906,293.1499938964844,293.1499938964844,279.45001220703125,38789.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076470732688904,1.0,0.0,0.0,3.532179117202759,3.5322024822235107,8.324894338329614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.35009765625,0.0,1426.1929931640625,1895.4371337890625,0.0,3474.7548828125,0.8816540837287903,1.0,0.0,3.0,1.0,0.0
18184140,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8602460026741028,0.4201842248439789,0.3801542818546295,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.910079836845398,0.4972044825553894,0.4720236361026764,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.868873655796051,0.4332108795642853,0.3046862781047821,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8272796869277954,0.3710913062095642,0.3540510237216949,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7175874710083008,0.2376917749643325,1.0850343704223633,285.0130920410156,284.95001220703125,301.3144226074219,293.2784729003906,297.7071533203125,297.25982666015625,285.0120544433594,1.0,0.5934319496154785,0.4768166840076446,0.4768166840076446,1.0,1.0,-3.1170847415924072,1.111379861831665,2.005704879760742,0.4095064699649811,0.9486874341964722,0.9486874341964722,0.0,168.0459442138672,146.0,57183.59375,0.0,2617.593505859375,1.0,279.44158935546875,283.17041015625,296.2513732910156,299.8847351074219,293.1499938964844,293.1499938964844,279.1499938964844,32987.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984987139701843,1.0,0.0,0.0,3.6667284965515137,3.6667520999908447,8.971205147645378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.3984375,0.0,1529.2147216796875,1895.4371337890625,0.0,3389.586181640625,0.9069432020187378,1.0,0.0,3.0,1.0,0.0
18184200,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8602460026741028,0.4201842248439789,0.3801542818546295,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.910079836845398,0.4972044825553894,0.4720236361026764,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.868873655796051,0.4332108795642853,0.3046862781047821,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8272796869277954,0.3710913062095642,0.3540510237216949,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7175874710083008,0.2376917749643325,1.0850343704223633,285.0130920410156,284.95001220703125,301.3144226074219,293.2784729003906,297.7071533203125,297.25982666015625,285.0120544433594,1.0,0.5934319496154785,0.4768166840076446,0.4768166840076446,1.0,1.0,-3.1170847415924072,1.111379861831665,2.005704879760742,0.4095064699649811,0.9486874341964722,0.9486874341964722,0.0,168.0459442138672,146.0,57183.59375,0.0,2617.593505859375,1.0,279.44158935546875,283.17041015625,296.2513732910156,299.8847351074219,293.1499938964844,293.1499938964844,279.1499938964844,32987.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984987139701843,1.0,0.0,0.0,3.6667284965515137,3.6667520999908447,8.971205147645378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.3984375,0.0,1529.2147216796875,1895.4371337890625,0.0,3389.586181640625,0.9069432020187378,1.0,0.0,3.0,1.0,0.0
18184260,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8750317096710205,0.4200074672698974,0.3799132108688354,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.93000328540802,0.4997732639312744,0.4742628037929535,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8842471837997437,0.4334417283535003,0.3047330677509308,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8411917090415955,0.3719857633113861,0.3546747863292694,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7289379835128784,0.2376535981893539,1.0835435390472412,284.9059143066406,284.95001220703125,301.3896179199219,293.3064880371094,297.7275085449219,297.2557678222656,284.90771484375,1.0,0.5876696705818176,0.4754445850849151,0.4754445850849151,1.0,1.0,-3.11850905418396,1.1089853048324585,2.009523630142212,0.4069066941738128,0.8569400906562805,0.8569400906562805,0.0,157.85125732421875,134.0,57918.46875,0.0,2566.142578125,1.0,279.15753173828125,283.0450134277344,296.32696533203125,300.0782165527344,293.1499938964844,293.1499938964844,279.45001220703125,38573.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906522572040558,1.0,0.0,0.0,3.5595061779022217,3.5595297813415527,8.454205158159311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.927734375,0.0,1453.5816650390625,1895.4371337890625,0.0,3464.30419921875,0.8874138593673706,1.0,0.0,3.0,1.0,0.0
18184320,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8750317096710205,0.4200074672698974,0.3799132108688354,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.93000328540802,0.4997732639312744,0.4742628037929535,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8842471837997437,0.4334417283535003,0.3047330677509308,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8411917090415955,0.3719857633113861,0.3546747863292694,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7289379835128784,0.2376535981893539,1.0835435390472412,284.9059143066406,284.95001220703125,301.3896179199219,293.3064880371094,297.7275085449219,297.2557678222656,284.90771484375,1.0,0.5876696705818176,0.4754445850849151,0.4754445850849151,1.0,1.0,-3.11850905418396,1.1089853048324585,2.009523630142212,0.4069066941738128,0.8569400906562805,0.8569400906562805,0.0,157.85125732421875,134.0,57918.46875,0.0,2566.142578125,1.0,279.15753173828125,283.0450134277344,296.32696533203125,300.0782165527344,293.1499938964844,293.1499938964844,279.45001220703125,38573.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906522572040558,1.0,0.0,0.0,3.5595061779022217,3.5595297813415527,8.454205158159311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.927734375,0.0,1453.5816650390625,1895.4371337890625,0.0,3464.30419921875,0.8874138593673706,1.0,0.0,3.0,1.0,0.0
18184380,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8937481641769409,0.4208640456199646,0.3799753785133362,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9538596272468568,0.503065288066864,0.4766695499420166,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9034419059753418,0.4345075190067291,0.3049593865871429,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8586995005607605,0.3734616637229919,0.3554326891899109,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7428218722343445,0.2380253076553344,1.082485556602478,285.0126647949219,284.95001220703125,301.4619140625,293.3343200683594,297.7526550292969,297.26043701171875,285.0116577148437,1.0,0.5817360281944275,0.4741273522377014,0.4741273522377014,1.0,1.0,-3.12138032913208,1.107287883758545,2.014092445373535,0.4044817090034485,0.9545283317565918,0.9545283317565918,0.0,146.99363708496094,134.0,57409.2734375,0.0,2513.904296875,1.0,279.4405212402344,283.1634521484375,296.3077087402344,299.95458984375,293.1499938964844,293.1499938964844,279.45001220703125,32994.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977912664413452,1.0,0.0,0.0,3.686734199523926,3.686758041381836,9.069366342373542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.3017578125,0.0,1551.71044921875,1895.4371337890625,0.0,3382.987060546875,0.9114130139350892,1.0,0.0,3.0,1.0,0.0
18184440,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8946560621261597,0.4208966493606567,0.3799943029880523,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9549424648284912,0.5032013654708862,0.4767839014530182,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9043792486190796,0.4345517158508301,0.3049800992012024,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8595547676086426,0.3735237419605255,0.3554757833480835,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7435000538825989,0.2380427718162536,1.0824817419052124,285.0115051269531,284.95001220703125,301.4649353027344,293.33551025390625,297.7536926269531,297.2606201171875,285.0104675292969,1.0,0.581490159034729,0.4740724563598633,0.4740724563598633,1.0,1.0,-3.121613025665283,1.1072611808776855,2.0143518447875977,0.4044050276279449,0.955402135848999,0.955402135848999,0.0,146.520263671875,122.0,57427.71484375,0.0,2511.830078125,1.0,279.4418029785156,283.1622009277344,296.310546875,299.9604187011719,293.1499938964844,293.1499938964844,279.1499938964844,33016.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977503180503845,1.0,0.0,0.0,3.690666675567627,3.690690517425537,9.08872436866659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.615234375,0.0,1556.3154296875,1895.4371337890625,0.0,3382.60498046875,0.9123463034629822,1.0,0.0,3.0,1.0,0.0
18184500,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.90607750415802,0.420873761177063,0.3800393342971802,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9679831862449646,0.5045717358589172,0.4780656397342682,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9168543219566344,0.4347638487815857,0.3051292896270752,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.87043297290802,0.3740483522415161,0.3559097051620483,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7521377801895142,0.238098531961441,1.0821552276611328,284.8783569335937,284.95001220703125,301.5025329589844,293.3503112792969,297.7644348144531,297.2596130371094,284.8749084472656,1.0,0.5783578753471375,0.4733864068984985,0.4733864068984985,1.0,1.0,-3.1235222816467285,1.1065231561660769,2.0169992446899414,0.4033149778842926,0.86597740650177,0.86597740650177,0.0,140.75633239746094,122.0,58400.98046875,0.0,2484.783447265625,1.0,279.1966247558594,283.0098876953125,296.3818664550781,300.1997375488281,293.1499938964844,293.1499938964844,279.1499938964844,37145.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039409160614014,1.0,0.0,0.0,3.667268753051758,3.667293071746826,8.973849503490783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.025390625,0.0,1561.0794677734375,1895.4371337890625,0.0,3440.291015625,0.9077599048614502,1.0,0.0,3.0,1.0,0.0
18184560,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9181894659996032,0.4206444323062897,0.3796466588973999,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9797878861427308,0.5057850480079651,0.4789999127388,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.929825246334076,0.434800922870636,0.3050098717212677,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8814239501953125,0.3744346499443054,0.3560762405395508,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7609009146690369,0.2380475997924804,1.0810036659240725,284.9024658203125,284.95001220703125,301.5400390625,293.365234375,297.77392578125,297.2567749023437,284.90447998046875,1.0,0.5750479102134705,0.4727291464805603,0.4727291464805603,1.0,1.0,-3.1228480339050293,1.1048160791397097,2.0180320739746094,0.4018009305000305,0.8606817722320557,0.8606817722320557,0.0,135.29537963867188,110.0,58169.046875,0.0,2454.405517578125,1.0,279.15753173828125,283.0353088378906,296.3860168457031,300.1538391113281,293.1499938964844,293.1499938964844,279.45001220703125,38642.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057837724685668,1.0,0.0,0.0,3.583455801010132,3.583479642868042,8.568353564442077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.412109375,0.0,1479.7972412109375,1895.4371337890625,0.0,3457.435302734375,0.8927357792854309,1.0,0.0,3.0,1.0,0.0
18184620,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9502124786376952,0.4214732050895691,0.3796612322330475,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.5093172192573547,0.4731572568416595,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9615625739097596,0.4359414875507355,0.3052686154842376,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9098154902458192,0.3759958446025848,0.3568876981735229,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7838988304138184,0.2384741157293319,1.0800693035125732,285.010498046875,284.95001220703125,301.6146240234375,293.3954467773437,297.7998962402344,297.26202392578125,285.0092468261719,1.0,0.5683647990226746,0.4714146554470062,0.4714146554470062,1.0,1.0,-3.12485408782959,1.1027778387069702,2.022076368331909,0.3988454043865204,0.9600245356559752,0.9600245356559752,0.0,123.6496124267578,128.0,57642.296875,0.0,2389.37109375,1.0,279.44195556640625,283.1551818847656,296.370361328125,300.03485107421875,293.1499938964844,293.1499938964844,279.1499938964844,33090.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969722986221313,1.0,0.0,0.0,3.711326360702514,3.711350440979004,9.190763421429438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.7939453125,0.0,1580.340576171875,1895.4371337890625,0.0,3375.34521484375,0.917038083076477,1.0,0.0,3.0,1.0,0.0
18184680,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9502124786376952,0.4214732050895691,0.3796612322330475,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.5093172192573547,0.4731572568416595,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9615625739097596,0.4359414875507355,0.3052686154842376,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9098154902458192,0.3759958446025848,0.3568876981735229,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7838988304138184,0.2384741157293319,1.0800693035125732,285.010498046875,284.95001220703125,301.6146240234375,293.3954467773437,297.7998962402344,297.26202392578125,285.0092468261719,1.0,0.5683647990226746,0.4714146554470062,0.4714146554470062,1.0,1.0,-3.12485408782959,1.1027778387069702,2.022076368331909,0.3988454043865204,0.9600245356559752,0.9600245356559752,0.0,123.6496124267578,128.0,57642.296875,0.0,2389.37109375,1.0,279.44195556640625,283.1551818847656,296.370361328125,300.03485107421875,293.1499938964844,293.1499938964844,279.1499938964844,33090.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969722986221313,1.0,0.0,0.0,3.711326360702514,3.711350440979004,9.190763421429438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.7939453125,0.0,1580.340576171875,1895.4371337890625,0.0,3375.34521484375,0.917038083076477,1.0,0.0,3.0,1.0,0.0
18184740,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.94305819272995,0.4209223091602325,0.3796044886112213,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.5155150294303894,0.4827457964420318,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.955212652683258,0.4360877275466919,0.3056566715240478,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9041980504989624,0.3767384886741638,0.3579140305519104,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7787314057350159,0.2383666038513183,1.0808093547821045,284.90301513671875,284.95001220703125,301.6884765625,293.4259338378906,297.8271179199219,297.2731628417969,284.8979797363281,1.0,0.5690196752548218,0.4701001942157745,0.4701001942157745,1.0,1.0,-3.111441373825073,1.095578908920288,2.015862464904785,0.3830807507038116,0.8589250445365906,0.8589250445365906,0.0,124.94512176513672,146.0,57973.96484375,0.0,2392.080322265625,1.0,279.1578063964844,283.0323181152344,296.439697265625,300.1981811523437,293.1499938964844,293.1499938964844,279.45001220703125,38937.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037322402000428,1.0,0.0,0.0,3.576009750366211,3.576033592224121,8.532782658221549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.98486328125,0.0,1473.9300537109375,1895.4371337890625,0.0,3438.348876953125,0.8916285634040833,1.0,0.0,3.0,1.0,0.0
18184800,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.94305819272995,0.4209223091602325,0.3796044886112213,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.5155150294303894,0.4827457964420318,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.955212652683258,0.4360877275466919,0.3056566715240478,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9041980504989624,0.3767384886741638,0.3579140305519104,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7787314057350159,0.2383666038513183,1.0808093547821045,284.90301513671875,284.95001220703125,301.6884765625,293.4259338378906,297.8271179199219,297.2731628417969,284.8979797363281,1.0,0.5690196752548218,0.4701001942157745,0.4701001942157745,1.0,1.0,-3.111441373825073,1.095578908920288,2.015862464904785,0.3830807507038116,0.8589250445365906,0.8589250445365906,0.0,124.94512176513672,146.0,57973.96484375,0.0,2392.080322265625,1.0,279.1578063964844,283.0323181152344,296.439697265625,300.1981811523437,293.1499938964844,293.1499938964844,279.45001220703125,38937.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037322402000428,1.0,0.0,0.0,3.576009750366211,3.576033592224121,8.532782658221549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.98486328125,0.0,1473.9300537109375,1895.4371337890625,0.0,3438.348876953125,0.8916285634040833,1.0,0.0,3.0,1.0,0.0
