time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184860,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9313306212425232,0.4218207597732544,0.3802465498447418,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9953429698944092,0.5174264907836914,0.4899535179138183,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.944133996963501,0.437348335981369,0.3064445555210113,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8949342370033264,0.3784339129924774,0.359449028968811,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7703900337219238,0.2389260828495025,1.0833958387374878,285.0316772460937,284.95001220703125,301.7611999511719,293.4563903808594,297.8517150878906,297.2714538574219,285.030517578125,1.0,0.5766698718070984,0.4691231548786163,0.4691231548786163,1.0,1.0,-3.144892454147339,1.10557222366333,2.0393199920654297,0.3976498544216156,0.981593668460846,0.981593668460846,0.0,131.3624725341797,164.0,58085.46875,0.0,2475.916015625,1.0,279.4420471191406,283.163818359375,296.4348449707031,300.118896484375,293.1499938964844,293.1499938964844,279.1499938964844,32485.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954902291297913,1.0,0.0,0.0,3.732413530349731,3.7324376106262207,9.29550026285142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.078125,0.0,1599.9158935546875,1895.4371337890625,0.0,3361.511474609375,0.9215219616889954,1.0,0.0,3.0,1.0,0.0
18184920,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9313306212425232,0.4218207597732544,0.3802465498447418,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9953429698944092,0.5174264907836914,0.4899535179138183,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.944133996963501,0.437348335981369,0.3064445555210113,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8949342370033264,0.3784339129924774,0.359449028968811,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7703900337219238,0.2389260828495025,1.0833958387374878,285.0316772460937,284.95001220703125,301.7611999511719,293.4563903808594,297.8517150878906,297.2714538574219,285.030517578125,1.0,0.5766698718070984,0.4691231548786163,0.4691231548786163,1.0,1.0,-3.144892454147339,1.10557222366333,2.0393199920654297,0.3976498544216156,0.981593668460846,0.981593668460846,0.0,131.3624725341797,164.0,58085.46875,0.0,2475.916015625,1.0,279.4420471191406,283.163818359375,296.4348449707031,300.118896484375,293.1499938964844,293.1499938964844,279.1499938964844,32485.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954902291297913,1.0,0.0,0.0,3.732413530349731,3.7324376106262207,9.29550026285142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.078125,0.0,1599.9158935546875,1895.4371337890625,0.0,3361.511474609375,0.9215219616889954,1.0,0.0,3.0,1.0,0.0
18184980,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.899986982345581,0.42113196849823,0.3805338144302368,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.970353066921234,0.5187421441078186,0.4917315542697906,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.911916434764862,0.4373843669891357,0.3071094155311584,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8684678077697754,0.3791497945785522,0.360918641090393,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7480171918869019,0.2387354224920272,1.0860213041305542,284.90216064453125,284.95001220703125,301.83258056640625,293.48663330078125,297.8660583496094,297.25885009765625,284.9042358398437,1.0,0.5860016942024231,0.4681461453437805,0.4681461453437805,1.0,1.0,-3.153593301773072,1.106817364692688,2.0467758178710938,0.3970073759555816,0.8802050352096558,0.8802050352096558,0.0,145.255126953125,182.0,59091.19921875,0.0,2567.0263671875,1.0,279.1566467285156,283.0144958496094,296.515380859375,300.3397521972656,293.1499938964844,293.1499938964844,279.45001220703125,38095.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052298069000244,1.0,0.0,0.0,3.658944606781006,3.658968925476074,8.933156436796708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.017578125,0.0,1558.8572998046875,1895.4371337890625,0.0,3452.282958984375,0.9088407754898072,1.0,0.0,3.0,1.0,0.0
18185040,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.899986982345581,0.42113196849823,0.3805338144302368,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.970353066921234,0.5187421441078186,0.4917315542697906,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.911916434764862,0.4373843669891357,0.3071094155311584,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8684678077697754,0.3791497945785522,0.360918641090393,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7480171918869019,0.2387354224920272,1.0860213041305542,284.90216064453125,284.95001220703125,301.83258056640625,293.48663330078125,297.8660583496094,297.25885009765625,284.9042358398437,1.0,0.5860016942024231,0.4681461453437805,0.4681461453437805,1.0,1.0,-3.153593301773072,1.106817364692688,2.0467758178710938,0.3970073759555816,0.8802050352096558,0.8802050352096558,0.0,145.255126953125,182.0,59091.19921875,0.0,2567.0263671875,1.0,279.1566467285156,283.0144958496094,296.515380859375,300.3397521972656,293.1499938964844,293.1499938964844,279.45001220703125,38095.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052298069000244,1.0,0.0,0.0,3.658944606781006,3.658968925476074,8.933156436796708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.017578125,0.0,1558.8572998046875,1895.4371337890625,0.0,3452.282958984375,0.9088407754898072,1.0,0.0,3.0,1.0,0.0
18185100,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8861194849014282,0.4211734533309936,0.3805792331695556,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9562493562698364,0.5200363993644714,0.4929345250129699,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8976569175720215,0.4377055466175079,0.3073796033859253,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8560434579849243,0.3797091543674469,0.3615747690200805,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7376269698143005,0.2387318909168243,1.0869427919387815,285.0277404785156,284.95001220703125,301.86767578125,293.5015563964844,297.876220703125,297.2575378417969,285.0308532714844,1.0,0.5910202860832214,0.4676576256752014,0.4676576256752014,1.0,1.0,-3.157309532165528,1.107189416885376,2.050120115280152,0.3965063393115997,0.9686517715454102,0.9686517715454102,0.0,153.02967834472656,182.0,58361.43359375,0.0,2616.181640625,1.0,279.40240478515625,283.1534423828125,296.4739685058594,300.1468200683594,293.1499938964844,293.1499938964844,279.45001220703125,33790.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994327783584595,1.0,0.0,0.0,3.711211919784546,3.7112362384796143,9.190196692543396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.4443359375,0.0,1585.530517578125,1895.4371337890625,0.0,3398.29638671875,0.919139802455902,1.0,0.0,3.0,1.0,0.0
18185160,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8742364645004272,0.4214193820953369,0.381048709154129,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9431191682815552,0.5215945839881897,0.4946190416812897,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8856827020645142,0.4382193684577942,0.3079249262809753,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8455135822296143,0.3804129064083099,0.3625015616416931,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.728725254535675,0.2388334274291992,1.0886778831481934,285.0225524902344,284.95001220703125,301.9023132324219,293.5163879394531,297.88671875,297.2587280273437,285.02117919921875,1.0,0.5963509678840637,0.4667511880397796,0.4667511880397796,1.0,1.0,-3.163752555847168,1.1077446937561035,2.0560078620910645,0.3956162631511688,0.9913657307624816,0.9913657307624816,0.0,160.7909393310547,200.0,58627.68359375,0.0,2670.802490234375,1.0,279.44317626953125,283.1444091796875,296.49639892578125,300.22247314453125,293.1499938964844,293.1499938964844,279.1499938964844,32867.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975440859794617,1.0,0.0,0.0,3.7879958152771,3.788020610809326,9.574414434609937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.0380859375,0.0,1667.856201171875,1895.4371337890625,0.0,3380.680908203125,0.9340695142745972,1.0,0.0,3.0,1.0,0.0
18185220,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8512136936187744,0.4204589128494262,0.3811796605587005,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.916107714176178,0.5236790776252747,0.4975021183490753,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8624058365821838,0.4380916953086853,0.3085519671440124,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8253270387649536,0.3809401094913482,0.3638972640037536,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.710607647895813,0.2384440600872039,1.0908777713775637,284.89605712890625,284.95001220703125,301.9700622558594,293.54541015625,297.8998718261719,297.2509765625,284.8983154296875,1.0,0.6072114109992981,0.4649382829666137,0.4649382829666137,1.0,1.0,-3.1724627017974854,1.107041358947754,2.0654213428497314,0.3931559026241302,0.8870983719825745,0.8870983719825745,0.0,177.93492126464844,218.0,59594.94921875,0.0,2780.994384765625,1.0,279.15631103515625,282.9982604980469,296.5711975097656,300.4290771484375,293.1499938964844,293.1499938964844,279.45001220703125,38330.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065275192260742,1.0,0.0,0.0,3.705013275146485,3.70503830909729,9.159522846857726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.09375,0.0,1612.9412841796875,1895.4371337890625,0.0,3464.350341796875,0.91925847530365,1.0,0.0,3.0,1.0,0.0
18185280,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8512136936187744,0.4204589128494262,0.3811796605587005,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.916107714176178,0.5236790776252747,0.4975021183490753,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8624058365821838,0.4380916953086853,0.3085519671440124,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8253270387649536,0.3809401094913482,0.3638972640037536,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.710607647895813,0.2384440600872039,1.0908777713775637,284.89605712890625,284.95001220703125,301.9700622558594,293.54541015625,297.8998718261719,297.2509765625,284.8983154296875,1.0,0.6072114109992981,0.4649382829666137,0.4649382829666137,1.0,1.0,-3.1724627017974854,1.107041358947754,2.0654213428497314,0.3931559026241302,0.8870983719825745,0.8870983719825745,0.0,177.93492126464844,218.0,59594.94921875,0.0,2780.994384765625,1.0,279.15631103515625,282.9982604980469,296.5711975097656,300.4290771484375,293.1499938964844,293.1499938964844,279.45001220703125,38330.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065275192260742,1.0,0.0,0.0,3.705013275146485,3.70503830909729,9.159522846857726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.09375,0.0,1612.9412841796875,1895.4371337890625,0.0,3464.350341796875,0.91925847530365,1.0,0.0,3.0,1.0,0.0
18185340,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8327551484107971,0.4205873310565948,0.3815987110137939,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8954062461853027,0.5267162322998047,0.500720202922821,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.843662679195404,0.4388515055179596,0.3093537390232086,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8081139922142029,0.3821001946926117,0.3654358386993408,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6937291622161865,0.2384249567985534,1.0932683944702148,285.02325439453125,284.95001220703125,302.0355834960937,293.5735168457031,297.9181213378906,297.2523193359375,285.0220031738281,1.0,0.6182456016540527,0.4631253778934479,0.4631253778934479,1.0,1.0,-3.1825151443481445,1.1068341732025146,2.07568097114563,0.390664666891098,1.0,1.0,0.0,195.2977905273437,206.0,59055.42578125,0.0,2895.7626953125,1.0,279.4436340332031,283.1354064941406,296.55145263671875,300.3058776855469,293.1499938964844,293.1499938964844,279.1499938964844,33083.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983960747718811,1.0,0.0,0.0,3.8251352310180655,3.825160503387451,9.76308001554571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.818359375,0.0,1714.013916015625,1895.4371337890625,0.0,3388.62890625,0.9425469040870668,1.0,0.0,3.0,1.0,0.0
18185400,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8327551484107971,0.4205873310565948,0.3815987110137939,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8954062461853027,0.5267162322998047,0.500720202922821,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.843662679195404,0.4388515055179596,0.3093537390232086,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8081139922142029,0.3821001946926117,0.3654358386993408,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6937291622161865,0.2384249567985534,1.0932683944702148,285.02325439453125,284.95001220703125,302.0355834960937,293.5735168457031,297.9181213378906,297.2523193359375,285.0220031738281,1.0,0.6182456016540527,0.4631253778934479,0.4631253778934479,1.0,1.0,-3.1825151443481445,1.1068341732025146,2.07568097114563,0.390664666891098,1.0,1.0,0.0,195.2977905273437,206.0,59055.42578125,0.0,2895.7626953125,1.0,279.4436340332031,283.1354064941406,296.55145263671875,300.3058776855469,293.1499938964844,293.1499938964844,279.1499938964844,33083.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983960747718811,1.0,0.0,0.0,3.8251352310180655,3.825160503387451,9.76308001554571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.818359375,0.0,1714.013916015625,1895.4371337890625,0.0,3388.62890625,0.9425469040870668,1.0,0.0,3.0,1.0,0.0
18185460,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8277908563613892,0.4195194542407989,0.3811651468276977,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8913463354110718,0.5288109183311462,0.5031612515449524,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8390582799911499,0.4386838674545288,0.3095934987068176,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8037971258163452,0.3825637698173523,0.3662845492362976,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6891792416572571,0.2379739433526992,1.0928595066070557,284.89276123046875,284.95001220703125,302.0985412597656,293.60040283203125,297.9306945800781,297.245361328125,284.8945007324219,1.0,0.6206547617912292,0.4617165029048919,0.4617165029048919,1.0,1.0,-3.185763359069824,1.1048071384429932,2.080956220626831,0.3881950676441192,0.893039882183075,0.893039882183075,0.0,200.2068786621093,194.0,59966.87109375,0.0,2929.181396484375,1.0,279.1569519042969,282.9861755371094,296.6239929199219,300.5079040527344,293.1499938964844,293.1499938964844,279.45001220703125,38377.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070443511009216,1.0,0.0,0.0,3.740779638290405,3.74080491065979,9.337218784821744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.7548828125,0.0,1654.7625732421875,1895.4371337890625,0.0,3469.154052734375,0.9272672533988952,1.0,0.0,3.0,1.0,0.0
18185520,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8277908563613892,0.4195194542407989,0.3811651468276977,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8913463354110718,0.5288109183311462,0.5031612515449524,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8390582799911499,0.4386838674545288,0.3095934987068176,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8037971258163452,0.3825637698173523,0.3662845492362976,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6891792416572571,0.2379739433526992,1.0928595066070557,284.89276123046875,284.95001220703125,302.0985412597656,293.60040283203125,297.9306945800781,297.245361328125,284.8945007324219,1.0,0.6206547617912292,0.4617165029048919,0.4617165029048919,1.0,1.0,-3.185763359069824,1.1048071384429932,2.080956220626831,0.3881950676441192,0.893039882183075,0.893039882183075,0.0,200.2068786621093,194.0,59966.87109375,0.0,2929.181396484375,1.0,279.1569519042969,282.9861755371094,296.6239929199219,300.5079040527344,293.1499938964844,293.1499938964844,279.45001220703125,38377.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070443511009216,1.0,0.0,0.0,3.740779638290405,3.74080491065979,9.337218784821744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.7548828125,0.0,1654.7625732421875,1895.4371337890625,0.0,3469.154052734375,0.9272672533988952,1.0,0.0,3.0,1.0,0.0
18185580,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8308356404304504,0.4196822345256805,0.380823940038681,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8967481851577759,0.5319141745567322,0.5056224465370178,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8426398634910583,0.4395199716091156,0.3098363876342773,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8078449964523315,0.3837760686874389,0.3670431673526764,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6920228600502014,0.2380214184522628,1.0915952920913696,285.0194396972656,284.95001220703125,302.15869140625,293.6258850097656,297.9486389160156,297.2481994628906,285.0181579589844,1.0,0.6189470887184143,0.4603076577186584,0.4603076577186584,1.0,1.0,-3.187988519668579,1.1024171113967896,2.085571527481079,0.3852762281894684,1.0,1.0,0.0,196.93670654296875,182.0,59263.48046875,0.0,2916.052978515625,1.0,279.4438781738281,283.1260986328125,296.6018371582031,300.3733825683594,293.1499938964844,293.1499938964844,279.1499938964844,33385.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985761404037476,1.0,0.0,0.0,3.8483920097351074,3.8484175205230713,9.88216015684884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.76171875,0.0,1744.6646728515625,1895.4371337890625,0.0,3390.307861328125,0.9479749202728271,1.0,0.0,3.0,1.0,0.0
18185640,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8308356404304504,0.4196822345256805,0.380823940038681,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8967481851577759,0.5319141745567322,0.5056224465370178,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8426398634910583,0.4395199716091156,0.3098363876342773,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8078449964523315,0.3837760686874389,0.3670431673526764,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6920228600502014,0.2380214184522628,1.0915952920913696,285.0194396972656,284.95001220703125,302.15869140625,293.6258850097656,297.9486389160156,297.2481994628906,285.0181579589844,1.0,0.6189470887184143,0.4603076577186584,0.4603076577186584,1.0,1.0,-3.187988519668579,1.1024171113967896,2.085571527481079,0.3852762281894684,1.0,1.0,0.0,196.93670654296875,182.0,59263.48046875,0.0,2916.052978515625,1.0,279.4438781738281,283.1260986328125,296.6018371582031,300.3733825683594,293.1499938964844,293.1499938964844,279.1499938964844,33385.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985761404037476,1.0,0.0,0.0,3.8483920097351074,3.8484175205230713,9.88216015684884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.76171875,0.0,1744.6646728515625,1895.4371337890625,0.0,3390.307861328125,0.9479749202728271,1.0,0.0,3.0,1.0,0.0
18185700,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8341280221939087,0.4193430244922638,0.3806910216808319,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9015502333641052,0.533130943775177,0.506882905960083,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8462833166122437,0.4396290779113769,0.3099960684776306,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8116327524185181,0.3841646015644073,0.3674575686454773,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6951404213905334,0.2379434555768966,1.0911321640014648,284.8785095214844,284.95001220703125,302.1876220703125,293.63800048828125,297.9552917480469,297.2468566894531,284.8739624023437,1.0,0.6172342300415039,0.4596032202243805,0.4596032202243805,1.0,1.0,-3.1894843578338623,1.1013535261154177,2.088130712509156,0.3839842081069946,0.9104909896850586,0.9104909896850586,0.0,193.6423492431641,182.0,60336.15234375,0.0,2901.2373046875,1.0,279.19342041015625,282.9642639160156,296.66973876953125,300.6132202148437,293.1499938964844,293.1499938964844,279.1499938964844,36709.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047674536705016,1.0,0.0,0.0,3.8336801528930655,3.83370590209961,9.80674826678296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.0986328125,0.0,1752.8614501953125,1895.4371337890625,0.0,3447.98193359375,0.9451497793197632,1.0,0.0,3.0,1.0,0.0
18185760,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8373945951461792,0.4187414348125458,0.3800627589225769,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9065415859222412,0.5341301560401917,0.5077159404754639,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8499969244003296,0.4395085275173187,0.3098413050174713,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8154056072235107,0.3843751549720764,0.3675512671470642,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6983175873756409,0.2377396672964096,1.089694857597351,284.88885498046875,284.95001220703125,302.2157287597656,293.6496887207031,297.9602355957031,297.2432556152344,284.8910522460937,1.0,0.614967942237854,0.4589654207229614,0.4589654207229614,1.0,1.0,-3.1879324913024902,1.0992517471313477,2.0886807441711426,0.3823035359382629,0.8932800889015198,0.8932800889015198,0.0,190.03302001953125,170.0,60092.28515625,0.0,2878.392578125,1.0,279.1563415527344,282.9786376953125,296.67120361328125,300.56549072265625,293.1499938964844,293.1499938964844,279.45001220703125,38646.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066917896270752,1.0,0.0,0.0,3.754850149154663,3.754875659942627,9.40759264267399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.1572265625,0.0,1673.3447265625,1895.4371337890625,0.0,3465.876953125,0.9306068420410156,1.0,0.0,3.0,1.0,0.0
18185820,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8478459119796753,0.4189995229244232,0.3795766830444336,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.922051727771759,0.5373469591140747,0.5100361704826355,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8614280223846436,0.4404803216457367,0.3099983632564544,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8262525200843811,0.3857150077819824,0.3681847155094147,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7079697251319885,0.2379515469074249,1.0880098342895508,285.0188903808594,284.95001220703125,302.2693176269531,293.67156982421875,297.9770812988281,297.2476501464844,285.0177001953125,1.0,0.6097329258918762,0.4576898217201233,0.4576898217201233,1.0,1.0,-3.1890528202056885,1.0967135429382324,2.092339277267456,0.3794411420822143,1.0,1.0,0.0,180.47447204589844,158.0,59346.7890625,0.0,2828.71923828125,1.0,279.44390869140625,283.1220397949219,296.646240234375,300.4246826171875,293.1499938964844,293.1499938964844,279.1499938964844,33535.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979266285896301,1.0,0.0,0.0,3.8578639030456543,3.857889413833618,9.930864734997158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.310546875,0.0,1757.46923828125,1895.4371337890625,0.0,3384.249755859375,0.9501973986625672,1.0,0.0,3.0,1.0,0.0
18185880,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8478459119796753,0.4189995229244232,0.3795766830444336,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.922051727771759,0.5373469591140747,0.5100361704826355,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8614280223846436,0.4404803216457367,0.3099983632564544,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8262525200843811,0.3857150077819824,0.3681847155094147,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7079697251319885,0.2379515469074249,1.0880098342895508,285.0188903808594,284.95001220703125,302.2693176269531,293.67156982421875,297.9770812988281,297.2476501464844,285.0177001953125,1.0,0.6097329258918762,0.4576898217201233,0.4576898217201233,1.0,1.0,-3.1890528202056885,1.0967135429382324,2.092339277267456,0.3794411420822143,1.0,1.0,0.0,180.47447204589844,158.0,59346.7890625,0.0,2828.71923828125,1.0,279.44390869140625,283.1220397949219,296.646240234375,300.4246826171875,293.1499938964844,293.1499938964844,279.1499938964844,33535.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979266285896301,1.0,0.0,0.0,3.8578639030456543,3.857889413833618,9.930864734997158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.310546875,0.0,1757.46923828125,1895.4371337890625,0.0,3384.249755859375,0.9501973986625672,1.0,0.0,3.0,1.0,0.0
18185940,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8603951930999756,0.4181164503097534,0.3787433207035064,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9405961632728576,0.5396323204040527,0.5120677947998047,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8751735091209412,0.4405643939971924,0.309975266456604,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8388806581497192,0.386406660079956,0.3686522543430328,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7187857031822205,0.2378040850162506,1.0861057043075562,284.8896484375,284.95001220703125,302.3192443847656,293.6913452148437,297.9869079589844,297.2437438964844,284.8915100097656,1.0,0.6038316488265991,0.4564142227172851,0.4564142227172851,1.0,1.0,-3.1887481212615967,1.0935932397842407,2.0951547622680664,0.3765344321727752,0.8948057889938354,0.8948057889938354,0.0,170.16139221191406,146.0,60165.015625,0.0,2771.989013671875,1.0,279.1567687988281,282.9757385253906,296.7118835449219,300.6120300292969,293.1499938964844,293.1499938964844,279.45001220703125,38658.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059327244758606,1.0,0.0,0.0,3.762980699539185,3.763006210327149,9.448378364140808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.521484375,0.0,1683.045654296875,1895.4371337890625,0.0,3458.8203125,0.932428777217865,1.0,0.0,3.0,1.0,0.0
18186000,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8603951930999756,0.4181164503097534,0.3787433207035064,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9405961632728576,0.5396323204040527,0.5120677947998047,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8751735091209412,0.4405643939971924,0.309975266456604,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8388806581497192,0.386406660079956,0.3686522543430328,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7187857031822205,0.2378040850162506,1.0861057043075562,284.8896484375,284.95001220703125,302.3192443847656,293.6913452148437,297.9869079589844,297.2437438964844,284.8915100097656,1.0,0.6038316488265991,0.4564142227172851,0.4564142227172851,1.0,1.0,-3.1887481212615967,1.0935932397842407,2.0951547622680664,0.3765344321727752,0.8948057889938354,0.8948057889938354,0.0,170.16139221191406,146.0,60165.015625,0.0,2771.989013671875,1.0,279.1567687988281,282.9757385253906,296.7118835449219,300.6120300292969,293.1499938964844,293.1499938964844,279.45001220703125,38658.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059327244758606,1.0,0.0,0.0,3.762980699539185,3.763006210327149,9.448378364140808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.521484375,0.0,1683.045654296875,1895.4371337890625,0.0,3458.8203125,0.932428777217865,1.0,0.0,3.0,1.0,0.0
18186060,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8770254254341125,0.4184057414531708,0.3782256543636322,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9624667763710022,0.5429005026817322,0.5143700242042542,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8929957151412964,0.441604882478714,0.3101327121257782,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8552134037017822,0.3878149092197418,0.369284451007843,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7316657900810242,0.2381188869476318,1.0845742225646973,285.0198059082031,284.95001220703125,302.3651428222656,293.7087097167969,298.0016174316406,297.24871826171875,285.0187072753906,1.0,0.5975327491760254,0.455231100320816,0.455231100320816,1.0,1.0,-3.189991950988769,1.091288685798645,2.098703384399414,0.3738467395305633,1.0,1.0,0.0,158.74832153320312,134.0,59398.578125,0.0,2712.418701171875,1.0,279.4439697265625,283.11993408203125,296.6836853027344,300.4671936035156,293.1499938964844,293.1499938964844,279.1499938964844,33610.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972609639167786,1.0,0.0,0.0,3.863393068313599,3.8634185791015625,9.959351245925063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.099609375,0.0,1764.868896484375,1895.4371337890625,0.0,3378.039306640625,0.9514648914337158,1.0,0.0,3.0,1.0,0.0
18186120,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8770254254341125,0.4184057414531708,0.3782256543636322,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9624667763710022,0.5429005026817322,0.5143700242042542,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8929957151412964,0.441604882478714,0.3101327121257782,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8552134037017822,0.3878149092197418,0.369284451007843,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7316657900810242,0.2381188869476318,1.0845742225646973,285.0198059082031,284.95001220703125,302.3651428222656,293.7087097167969,298.0016174316406,297.24871826171875,285.0187072753906,1.0,0.5975327491760254,0.455231100320816,0.455231100320816,1.0,1.0,-3.189991950988769,1.091288685798645,2.098703384399414,0.3738467395305633,1.0,1.0,0.0,158.74832153320312,134.0,59398.578125,0.0,2712.418701171875,1.0,279.4439697265625,283.11993408203125,296.6836853027344,300.4671936035156,293.1499938964844,293.1499938964844,279.1499938964844,33610.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972609639167786,1.0,0.0,0.0,3.863393068313599,3.8634185791015625,9.959351245925063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.099609375,0.0,1764.868896484375,1895.4371337890625,0.0,3378.039306640625,0.9514648914337158,1.0,0.0,3.0,1.0,0.0
18186180,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8961571455001831,0.4175361394882202,0.3773713111877441,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.983741044998169,0.545201301574707,0.5163862705230713,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9138662815093994,0.4417308270931244,0.3101148605346679,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8743702173233032,0.3885473906993866,0.369758278131485,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7463597655296326,0.2380485385656356,1.082858681678772,284.8896179199219,284.95001220703125,302.40673828125,293.7234802246094,298.0089416503906,297.2450866699219,284.8914489746094,1.0,0.5910311341285706,0.4540479779243469,0.4540479779243469,1.0,1.0,-3.189884185791016,1.0884408950805664,2.101443290710449,0.371139258146286,0.8960686922073364,0.8960686922073364,0.0,147.44625854492188,122.0,60217.1015625,0.0,2650.69189453125,1.0,279.15673828125,282.97271728515625,296.7446594238281,300.6498718261719,293.1499938964844,293.1499938964844,279.45001220703125,38657.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053887128829956,1.0,0.0,0.0,3.769162654876709,3.769188404083252,9.479447840021748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.99609375,0.0,1690.3648681640625,1895.4371337890625,0.0,3453.760986328125,0.9337980151176452,1.0,0.0,3.0,1.0,0.0
18186240,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8961571455001831,0.4175361394882202,0.3773713111877441,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.983741044998169,0.545201301574707,0.5163862705230713,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9138662815093994,0.4417308270931244,0.3101148605346679,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8743702173233032,0.3885473906993866,0.369758278131485,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7463597655296326,0.2380485385656356,1.082858681678772,284.8896179199219,284.95001220703125,302.40673828125,293.7234802246094,298.0089416503906,297.2450866699219,284.8914489746094,1.0,0.5910311341285706,0.4540479779243469,0.4540479779243469,1.0,1.0,-3.189884185791016,1.0884408950805664,2.101443290710449,0.371139258146286,0.8960686922073364,0.8960686922073364,0.0,147.44625854492188,122.0,60217.1015625,0.0,2650.69189453125,1.0,279.15673828125,282.97271728515625,296.7446594238281,300.6498718261719,293.1499938964844,293.1499938964844,279.45001220703125,38657.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053887128829956,1.0,0.0,0.0,3.769162654876709,3.769188404083252,9.479447840021748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.99609375,0.0,1690.3648681640625,1895.4371337890625,0.0,3453.760986328125,0.9337980151176452,1.0,0.0,3.0,1.0,0.0
18186300,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.90720796585083,0.4175533950328827,0.3768775761127472,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9939947128295898,0.5467286109924316,0.5173302888870239,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9267911911010742,0.442146748304367,0.3100492656230926,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8854626417160034,0.3891714215278625,0.3699287474155426,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7549222707748413,0.2381617128849029,1.0817235708236694,285.0214538574219,284.95001220703125,302.42584228515625,293.72979736328125,298.0141296386719,297.2464904785156,285.0248107910156,1.0,0.5876473188400269,0.4534564316272735,0.4534564316272735,1.0,1.0,-3.189180374145508,1.0867743492126465,2.1024060249328613,0.3695501089096069,0.9854637384414672,0.9854637384414672,0.0,141.69984436035156,122.0,59299.421875,0.0,2618.030029296875,1.0,279.4048767089844,283.1210632324219,296.6966552734375,300.438232421875,293.1499938964844,293.1499938964844,279.45001220703125,34523.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991374373435974,1.0,0.0,0.0,3.8055636882781982,3.805588960647583,9.663428954809206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.751953125,0.0,1701.707763671875,1895.4371337890625,0.0,3395.54248046875,0.9408237934112548,1.0,0.0,3.0,1.0,0.0
18186360,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9188420176506042,0.4177950024604797,0.3768756985664367,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.5486384034156799,0.5126161575317383,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9393706917762756,0.442769318819046,0.3103088736534118,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8962564468383789,0.38995561003685,0.3704409003257751,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7633776664733887,0.2383957952260971,1.081715703010559,285.01727294921875,284.95001220703125,302.4437561035156,293.7353820800781,298.020263671875,297.2503967285156,285.0152587890625,1.0,0.5840288996696472,0.4528769552707672,0.4528769552707672,1.0,1.0,-3.1847822666168213,1.0836777687072754,2.101104497909546,0.3678163886070251,1.0,1.0,0.0,136.5997772216797,110.0,59363.1640625,0.0,2581.320068359375,1.0,279.44390869140625,283.1150817871094,296.7110595703125,300.4975891113281,293.1499938964844,293.1499938964844,279.1499938964844,33672.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968919515609741,1.0,0.0,0.0,3.8672688007354736,3.8672945499420166,9.979344213206789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.04296875,0.0,1770.141845703125,1895.4371337890625,0.0,3374.595703125,0.9524201154708862,1.0,0.0,3.0,1.0,0.0
18186420,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9360581636428832,0.4167115688323974,0.3760392963886261,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.5543453097343445,0.4876115322113037,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9569705724716188,0.4427146911621094,0.3103285133838653,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.912747859954834,0.39052614569664,0.3709786534309387,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7760233879089355,0.2382390797138214,1.0805639028549194,284.8731994628906,284.95001220703125,302.4759216308594,293.74420166015625,298.0316162109375,297.2613220214844,284.8748779296875,1.0,0.5749432444572449,0.4517179727554321,0.4517179727554321,1.0,1.0,-3.1526873111724854,1.0686010122299194,2.0840861797332764,0.3600171506404876,0.8776302933692932,0.8776302933692932,0.0,128.58267211914062,113.0,59612.1640625,0.0,2475.771240234375,1.0,279.15679931640625,282.96551513671875,296.76043701171875,300.64093017578125,293.1499938964844,293.1499938964844,279.45001220703125,39697.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041747450828552,1.0,0.0,0.0,3.73790431022644,3.737930059432984,9.322870937467088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.9033203125,0.0,1661.517333984375,1895.4371337890625,0.0,3442.467529296875,0.927463948726654,1.0,0.0,3.0,1.0,0.0
18186480,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9360581636428832,0.4167115688323974,0.3760392963886261,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.9990000128746032,0.5543453097343445,0.4876115322113037,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9569705724716188,0.4427146911621094,0.3103285133838653,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.912747859954834,0.39052614569664,0.3709786534309387,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7760233879089355,0.2382390797138214,1.0805639028549194,284.8731994628906,284.95001220703125,302.4759216308594,293.74420166015625,298.0316162109375,297.2613220214844,284.8748779296875,1.0,0.5749432444572449,0.4517179727554321,0.4517179727554321,1.0,1.0,-3.1526873111724854,1.0686010122299194,2.0840861797332764,0.3600171506404876,0.8776302933692932,0.8776302933692932,0.0,128.58267211914062,113.0,59612.1640625,0.0,2475.771240234375,1.0,279.15679931640625,282.96551513671875,296.76043701171875,300.64093017578125,293.1499938964844,293.1499938964844,279.45001220703125,39697.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041747450828552,1.0,0.0,0.0,3.73790431022644,3.737930059432984,9.322870937467088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.9033203125,0.0,1661.517333984375,1895.4371337890625,0.0,3442.467529296875,0.927463948726654,1.0,0.0,3.0,1.0,0.0
18186540,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9478549957275392,0.4168287515640259,0.3756406307220459,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.563173770904541,0.4712985754013061,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9684982299804688,0.4436349868774414,0.3106148838996887,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9255656599998474,0.3918331265449524,0.3718010485172272,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7850814461708069,0.2386100441217422,1.0805768966674805,284.9970703125,284.95001220703125,302.5028991699219,293.7496643066406,298.0548400878906,297.2914733886719,284.9956970214844,1.0,0.5698835849761963,0.4505590200424194,0.4505590200424194,1.0,1.0,-3.1339147090911865,1.0586888790130615,2.075225830078125,0.3539182841777801,0.9738759398460388,0.9738759398460388,0.0,123.60485076904295,131.0,58527.8125,0.0,2413.3017578125,1.0,279.4436950683594,283.10919189453125,296.71661376953125,300.4546813964844,293.1499938964844,293.1499938964844,279.1499938964844,34143.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937513828277588,1.0,0.0,0.0,3.817671060562134,3.817696332931519,9.72501538853976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.404296875,0.0,1713.30859375,1895.4371337890625,0.0,3345.27197265625,0.9415096044540404,1.0,0.0,3.0,1.0,0.0
18186600,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9478549957275392,0.4168287515640259,0.3756406307220459,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.563173770904541,0.4712985754013061,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9684982299804688,0.4436349868774414,0.3106148838996887,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9255656599998474,0.3918331265449524,0.3718010485172272,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7850814461708069,0.2386100441217422,1.0805768966674805,284.9970703125,284.95001220703125,302.5028991699219,293.7496643066406,298.0548400878906,297.2914733886719,284.9956970214844,1.0,0.5698835849761963,0.4505590200424194,0.4505590200424194,1.0,1.0,-3.1339147090911865,1.0586888790130615,2.075225830078125,0.3539182841777801,0.9738759398460388,0.9738759398460388,0.0,123.60485076904295,131.0,58527.8125,0.0,2413.3017578125,1.0,279.4436950683594,283.10919189453125,296.71661376953125,300.4546813964844,293.1499938964844,293.1499938964844,279.1499938964844,34143.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937513828277588,1.0,0.0,0.0,3.817671060562134,3.817696332931519,9.72501538853976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.404296875,0.0,1713.30859375,1895.4371337890625,0.0,3345.27197265625,0.9415096044540404,1.0,0.0,3.0,1.0,0.0
18186660,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9430276155471802,0.4159589111804962,0.3751950860023498,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.5699805021286011,0.4771817624568939,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9648295044898988,0.443772405385971,0.3109345436096191,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.922013223171234,0.3925725519657135,0.3727391064167022,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7820726037025452,0.2387127131223678,1.0818475484848022,284.8990173339844,284.95001220703125,302.5244140625,293.7515563964844,298.0707702636719,297.3070983886719,284.90185546875,1.0,0.5728694796562195,0.4499874413013458,0.4499874413013458,1.0,1.0,-3.1434576511383057,1.060985803604126,2.08247184753418,0.3536218106746673,0.8790632486343384,0.8790632486343384,0.0,125.46495056152344,149.0,59286.265625,0.0,2441.4287109375,1.0,279.1565856933594,282.99298095703125,296.7671813964844,300.6119689941406,293.1499938964844,293.1499938964844,279.45001220703125,39042.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006302952766418,1.0,0.0,0.0,3.690605401992798,3.690630435943604,9.08842253011244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.87890625,0.0,1601.834716796875,1895.4371337890625,0.0,3409.458984375,0.9169763922691344,1.0,0.0,3.0,1.0,0.0
