time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186720,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9430276155471802,0.4159589111804962,0.3751950860023498,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.5699805021286011,0.4771817624568939,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9648295044898988,0.443772405385971,0.3109345436096191,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.922013223171234,0.3925725519657135,0.3727391064167022,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7820726037025452,0.2387127131223678,1.0818475484848022,284.8990173339844,284.95001220703125,302.5244140625,293.7515563964844,298.0707702636719,297.3070983886719,284.90185546875,1.0,0.5728694796562195,0.4499874413013458,0.4499874413013458,1.0,1.0,-3.1434576511383057,1.060985803604126,2.08247184753418,0.3536218106746673,0.8790632486343384,0.8790632486343384,0.0,125.46495056152344,149.0,59286.265625,0.0,2441.4287109375,1.0,279.1565856933594,282.99298095703125,296.7671813964844,300.6119689941406,293.1499938964844,293.1499938964844,279.45001220703125,39042.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006302952766418,1.0,0.0,0.0,3.690605401992798,3.690630435943604,9.08842253011244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.87890625,0.0,1601.834716796875,1895.4371337890625,0.0,3409.458984375,0.9169763922691344,1.0,0.0,3.0,1.0,0.0
18186780,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9278273582458496,0.4162787199020386,0.3753670156002044,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.5739008784294128,0.497931957244873,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.951222598552704,0.4448946416378021,0.311653733253479,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9085168242454528,0.3940508961677551,0.3741168677806854,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7715024948120117,0.2392297685146331,1.0845311880111694,285.03863525390625,284.95001220703125,302.5401611328125,293.7496337890625,298.0777893066406,297.3096008300781,285.03814697265625,1.0,0.581236720085144,0.4494158923625946,0.4494158923625946,1.0,1.0,-3.1743381023406982,1.0714616775512695,2.102876663208008,0.3568770289421081,1.0,1.0,0.0,132.1372833251953,152.0,59018.76171875,0.0,2536.994873046875,1.0,279.4435729980469,283.1368408203125,296.7299194335937,300.48388671875,293.1499938964844,293.1499938964844,279.1499938964844,32940.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929666876792908,1.0,0.0,0.0,3.820294618606568,3.820319652557373,9.7383860975242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.58203125,0.0,1707.0499267578125,1895.4371337890625,0.0,3337.9404296875,0.9413924813270568,1.0,0.0,3.0,1.0,0.0
18186840,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9278273582458496,0.4162787199020386,0.3753670156002044,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.5739008784294128,0.497931957244873,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.951222598552704,0.4448946416378021,0.311653733253479,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9085168242454528,0.3940508961677551,0.3741168677806854,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7715024948120117,0.2392297685146331,1.0845311880111694,285.03863525390625,284.95001220703125,302.5401611328125,293.7496337890625,298.0777893066406,297.3096008300781,285.03814697265625,1.0,0.581236720085144,0.4494158923625946,0.4494158923625946,1.0,1.0,-3.1743381023406982,1.0714616775512695,2.102876663208008,0.3568770289421081,1.0,1.0,0.0,132.1372833251953,152.0,59018.76171875,0.0,2536.994873046875,1.0,279.4435729980469,283.1368408203125,296.7299194335937,300.48388671875,293.1499938964844,293.1499938964844,279.1499938964844,32940.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929666876792908,1.0,0.0,0.0,3.820294618606568,3.820319652557373,9.7383860975242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.58203125,0.0,1707.0499267578125,1895.4371337890625,0.0,3337.9404296875,0.9413924813270568,1.0,0.0,3.0,1.0,0.0
18186900,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.921248495578766,0.4159398376941681,0.3754706382751465,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9990000128746032,0.574397087097168,0.5072618126869202,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9451277852058412,0.445067286491394,0.3120467066764831,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9031546115875244,0.3944946825504303,0.3748413622379303,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7670413255691528,0.2392846494913101,1.0859235525131226,284.90191650390625,284.95001220703125,302.5458068847656,293.7471618652344,298.0738525390625,297.3009338378906,284.89697265625,1.0,0.5847437381744385,0.4491300880908966,0.4491300880908966,1.0,1.0,-3.1887149810791016,1.0762513875961304,2.1124634742736816,0.3586300015449524,0.923033893108368,0.923033893108368,0.0,135.25428771972656,152.0,60308.33203125,0.0,2582.12109375,1.0,279.1937866210937,282.9743347167969,296.7885437011719,300.7294006347656,293.1499938964844,293.1499938964844,279.1499938964844,35776.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003926515579224,1.0,0.0,0.0,3.823516607284546,3.823542356491089,9.754819529916858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.826171875,0.0,1733.1668701171875,1895.4371337890625,0.0,3407.244384765625,0.9424825310707092,1.0,0.0,3.0,1.0,0.0
18186960,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9145216345787048,0.4152798652648926,0.3750444650650024,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.5742813348770142,0.5164456963539124,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9387478232383728,0.4449380338191986,0.3120868504047394,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8978913426399231,0.3946931362152099,0.3751928508281708,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7625062465667725,0.2391384690999984,1.0860458612442017,284.9056396484375,284.95001220703125,302.54986572265625,293.7436828613281,298.0646057128906,297.2880554199219,284.90753173828125,1.0,0.5879143476486206,0.4483464360237121,0.4483464360237121,1.0,1.0,-3.199867248535156,1.078687310218811,2.121179819107056,0.3586093485355377,0.9080035090446472,0.9080035090446472,0.0,138.23716735839844,155.0,60278.3359375,0.0,2620.488525390625,1.0,279.1564025878906,282.9791259765625,296.7787780761719,300.6864318847656,293.1499938964844,293.1499938964844,278.8500061035156,37606.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903894543647766,1.0,0.0,0.0,3.766906499862671,3.7669320106506334,9.468103030485508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.046875,0.0,1679.5726318359375,1895.4371337890625,0.0,3439.85986328125,0.9325821995735168,1.0,0.0,3.0,1.0,0.0
18187020,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9030783772468568,0.4140421152114868,0.3740319609642029,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.5733579993247986,0.5331480503082275,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.927132248878479,0.4446724951267242,0.3119998276233673,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8885260224342346,0.395039439201355,0.3756759166717529,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7543758749961853,0.2387111186981201,1.0850775241851809,284.8904724121094,284.95001220703125,302.5532531738281,293.7333984375,298.0430908203125,297.2613220214844,284.8920593261719,1.0,0.5934031009674072,0.4467791616916656,0.4467791616916656,1.0,1.0,-3.2180490493774414,1.0817923545837402,2.136256694793701,0.3576592206954956,0.8387854695320129,0.8387854695320129,0.0,143.69015502929688,158.0,60579.16796875,0.0,2686.826904296875,1.0,278.8582763671875,282.93798828125,296.754638671875,300.7000732421875,293.1499938964844,293.1499938964844,279.1499938964844,40458.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91086745262146,1.0,0.0,0.0,3.547422409057617,3.547446250915528,8.396902444474108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.013671875,0.0,1454.4368896484375,1895.4371337890625,0.0,3504.652099609375,0.8866024017333984,1.0,0.0,3.0,1.0,0.0
18187080,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9030783772468568,0.4140421152114868,0.3740319609642029,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.5733579993247986,0.5331480503082275,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.927132248878479,0.4446724951267242,0.3119998276233673,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8885260224342346,0.395039439201355,0.3756759166717529,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7543758749961853,0.2387111186981201,1.0850775241851809,284.8904724121094,284.95001220703125,302.5532531738281,293.7333984375,298.0430908203125,297.2613220214844,284.8920593261719,1.0,0.5934031009674072,0.4467791616916656,0.4467791616916656,1.0,1.0,-3.2180490493774414,1.0817923545837402,2.136256694793701,0.3576592206954956,0.8387854695320129,0.8387854695320129,0.0,143.69015502929688,158.0,60579.16796875,0.0,2686.826904296875,1.0,278.8582763671875,282.93798828125,296.754638671875,300.7000732421875,293.1499938964844,293.1499938964844,279.1499938964844,40458.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91086745262146,1.0,0.0,0.0,3.547422409057617,3.547446250915528,8.396902444474108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.013671875,0.0,1454.4368896484375,1895.4371337890625,0.0,3504.652099609375,0.8866024017333984,1.0,0.0,3.0,1.0,0.0
18187140,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8949970006942749,0.4141923487186432,0.3740874826908111,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.998242735862732,0.5735559463500977,0.5432904958724976,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.918403148651123,0.4456217288970947,0.3126044273376465,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8815033435821533,0.3962967097759247,0.3768385350704193,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7481928467750549,0.2388422936201095,1.0858381986618042,285.003173828125,284.95001220703125,302.54998779296875,293.7185974121094,298.0281982421875,297.2483215332031,285.00244140625,1.0,0.5980833768844604,0.4452118575572967,0.4452118575572967,1.0,1.0,-3.233344316482544,1.0837396383285522,2.149604797363281,0.3562757968902588,0.935122847557068,0.935122847557068,0.0,148.44766235351562,161.0,60025.2265625,0.0,2744.13427734375,1.0,279.1416320800781,283.0636291503906,296.69659423828125,300.5270080566406,293.1499938964844,293.1499938964844,278.8500061035156,33697.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025041460990906,1.0,0.0,0.0,3.658755779266357,3.658779382705689,8.932234436542785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.9599609375,0.0,1525.6600341796875,1895.4371337890625,0.0,3426.915771484375,0.9057111144065856,1.0,0.0,3.0,1.0,0.0
18187200,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8949970006942749,0.4141923487186432,0.3740874826908111,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.998242735862732,0.5735559463500977,0.5432904958724976,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.918403148651123,0.4456217288970947,0.3126044273376465,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8815033435821533,0.3962967097759247,0.3768385350704193,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7481928467750549,0.2388422936201095,1.0858381986618042,285.003173828125,284.95001220703125,302.54998779296875,293.7185974121094,298.0281982421875,297.2483215332031,285.00244140625,1.0,0.5980833768844604,0.4452118575572967,0.4452118575572967,1.0,1.0,-3.233344316482544,1.0837396383285522,2.149604797363281,0.3562757968902588,0.935122847557068,0.935122847557068,0.0,148.44766235351562,161.0,60025.2265625,0.0,2744.13427734375,1.0,279.1416320800781,283.0636291503906,296.69659423828125,300.5270080566406,293.1499938964844,293.1499938964844,278.8500061035156,33697.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025041460990906,1.0,0.0,0.0,3.658755779266357,3.658779382705689,8.932234436542785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.9599609375,0.0,1525.6600341796875,1895.4371337890625,0.0,3426.915771484375,0.9057111144065856,1.0,0.0,3.0,1.0,0.0
18187260,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8786784410476685,0.4110963046550751,0.3722829818725586,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.985249936580658,0.5720570087432861,0.5425286889076233,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9013020992279052,0.4434926211833954,0.3118627667427063,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8665783405303955,0.3946098089218139,0.3762262463569641,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7352416515350342,0.2362037301063537,1.078532338142395,284.8994445800781,284.95001220703125,302.5427551269531,293.7015991210937,297.99639892578125,297.2144775390625,284.9005432128906,1.0,0.6004882454872131,0.4437694549560547,0.4437694549560547,1.0,1.0,-3.2198917865753174,1.0750693082809448,2.144822597503662,0.3509071171283722,0.8402106165885925,0.8402106165885925,0.0,156.13645935058594,164.0,60176.5078125,0.0,2758.95654296875,1.0,278.8577880859375,282.94921875,296.7203063964844,300.6422424316406,293.1499938964844,293.1499938964844,279.1499938964844,39459.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101842045783995,1.0,0.0,0.0,3.514127492904663,3.514150857925415,8.240020861194353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.689453125,0.0,1412.1124267578125,1895.4371337890625,0.0,3498.3134765625,0.8780816197395325,1.0,0.0,3.0,1.0,0.0
18187320,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8786784410476685,0.4110963046550751,0.3722829818725586,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.985249936580658,0.5720570087432861,0.5425286889076233,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9013020992279052,0.4434926211833954,0.3118627667427063,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8665783405303955,0.3946098089218139,0.3762262463569641,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7352416515350342,0.2362037301063537,1.078532338142395,284.8994445800781,284.95001220703125,302.5427551269531,293.7015991210937,297.99639892578125,297.2144775390625,284.9005432128906,1.0,0.6004882454872131,0.4437694549560547,0.4437694549560547,1.0,1.0,-3.2198917865753174,1.0750693082809448,2.144822597503662,0.3509071171283722,0.8402106165885925,0.8402106165885925,0.0,156.13645935058594,164.0,60176.5078125,0.0,2758.95654296875,1.0,278.8577880859375,282.94921875,296.7203063964844,300.6422424316406,293.1499938964844,293.1499938964844,279.1499938964844,39459.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101842045783995,1.0,0.0,0.0,3.514127492904663,3.514150857925415,8.240020861194353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.689453125,0.0,1412.1124267578125,1895.4371337890625,0.0,3498.3134765625,0.8780816197395325,1.0,0.0,3.0,1.0,0.0
18187380,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8694691061973572,0.4100198745727539,0.3710976541042328,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9775893092155457,0.5732120275497437,0.5432786345481873,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8923014402389526,0.4431746900081634,0.3114879131317138,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8583516478538513,0.3944479823112488,0.3759247958660126,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7275183200836182,0.2348143458366394,1.0718313455581665,284.98846435546875,284.95001220703125,302.53436279296875,293.6848449707031,297.9811096191406,297.2055358886719,284.987548828125,1.0,0.6018981337547302,0.442327082157135,0.442327082157135,1.0,1.0,-3.210481882095337,1.067980170249939,2.1425015926361084,0.3456528782844543,0.9170712828636168,0.9170712828636168,0.0,160.8158416748047,167.0,59252.74609375,0.0,2765.450439453125,1.0,279.1413269042969,283.0604553222656,296.6582946777344,300.4472961425781,293.1499938964844,293.1499938964844,278.8500061035156,34000.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011701345443726,1.0,0.0,0.0,3.614055871963501,3.614079236984253,8.715313128959679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.51171875,0.0,1478.7301025390625,1895.4371337890625,0.0,3414.489501953125,0.8957627415657043,1.0,0.0,3.0,1.0,0.0
18187440,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8694691061973572,0.4100198745727539,0.3710976541042328,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9775893092155457,0.5732120275497437,0.5432786345481873,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8923014402389526,0.4431746900081634,0.3114879131317138,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8583516478538513,0.3944479823112488,0.3759247958660126,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7275183200836182,0.2348143458366394,1.0718313455581665,284.98846435546875,284.95001220703125,302.53436279296875,293.6848449707031,297.9811096191406,297.2055358886719,284.987548828125,1.0,0.6018981337547302,0.442327082157135,0.442327082157135,1.0,1.0,-3.210481882095337,1.067980170249939,2.1425015926361084,0.3456528782844543,0.9170712828636168,0.9170712828636168,0.0,160.8158416748047,167.0,59252.74609375,0.0,2765.450439453125,1.0,279.1413269042969,283.0604553222656,296.6582946777344,300.4472961425781,293.1499938964844,293.1499938964844,278.8500061035156,34000.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011701345443726,1.0,0.0,0.0,3.614055871963501,3.614079236984253,8.715313128959679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.51171875,0.0,1478.7301025390625,1895.4371337890625,0.0,3414.489501953125,0.8957627415657043,1.0,0.0,3.0,1.0,0.0
18187500,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8662335276603699,0.4092105627059936,0.3706600069999695,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.97496235370636,0.5736615657806396,0.5439508557319641,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8892133831977844,0.4428420066833496,0.3114444613456726,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8555889129638672,0.3942831158638,0.3759686052799225,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7248097062110901,0.2341840267181396,1.0695860385894775,284.8672790527344,284.95001220703125,302.5297546386719,293.676513671875,297.9730529785156,297.20050048828125,284.8666381835937,1.0,0.6025766134262085,0.4416058659553528,0.4416058659553528,1.0,1.0,-3.2080676555633545,1.0652889013290403,2.1427788734436035,0.3434948623180389,0.8289734125137329,0.8289734125137329,0.0,162.59512329101562,167.0,59854.4296875,0.0,2770.27587890625,1.0,278.8992919921875,282.9268493652344,296.70233154296875,300.6401062011719,293.1499938964844,293.1499938964844,278.8500061035156,39009.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065945744514464,1.0,0.0,0.0,3.5535149574279785,3.5535385608673096,8.425769806308381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.99609375,0.0,1450.3739013671875,1895.4371337890625,0.0,3464.973388671875,0.8834242224693298,1.0,0.0,3.0,1.0,0.0
18187560,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8626171946525574,0.4083782136440277,0.3699345290660858,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.971942663192749,0.5741230249404907,0.5443924069404602,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8857638239860535,0.4424839913845062,0.311219185590744,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8525457382202148,0.3941107392311096,0.3758441507816314,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7218853235244751,0.2335777133703231,1.0670673847198486,284.9052734375,284.95001220703125,302.5248718261719,293.66827392578125,297.96612548828125,297.195556640625,284.90631103515625,1.0,0.6031391620635986,0.4412056803703308,0.4412056803703308,1.0,1.0,-3.20427680015564,1.0628246068954468,2.1414523124694824,0.3418267071247101,0.8331182599067688,0.8331182599067688,0.0,164.48077392578125,170.0,59472.73046875,0.0,2772.86328125,1.0,278.8585510253906,282.9633178710937,296.6817626953125,300.5541381835937,293.1499938964844,293.1499938964844,279.1499938964844,39281.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907584011554718,1.0,0.0,0.0,3.462270021438598,3.4622929096221924,7.998622209015593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.296875,0.0,1357.454345703125,1895.4371337890625,0.0,3474.1689453125,0.8665964603424072,1.0,0.0,3.0,1.0,0.0
18187620,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8582367897033691,0.4078862965106964,0.3693494796752929,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9685981273651124,0.5761585235595703,0.5461555123329163,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8816992044448853,0.4427973628044128,0.3113398253917694,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8490075469017029,0.3945929408073425,0.3762086033821106,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7181214690208435,0.2329932302236557,1.0641908645629885,284.9931030273437,284.95001220703125,302.51434326171875,293.6518249511719,297.95977783203125,297.19635009765625,284.99224853515625,1.0,0.6044795513153076,0.4404053390026092,0.4404053390026092,1.0,1.0,-3.202808856964112,1.0603067874908447,2.1425020694732666,0.339414894580841,0.9124805927276612,0.9124805927276612,0.0,167.1433563232422,173.0,58778.5625,0.0,2784.44140625,1.0,279.1409606933594,283.0696105957031,296.6264038085937,300.3808288574219,293.1499938964844,293.1499938964844,278.8500061035156,33670.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988512754440308,1.0,0.0,0.0,3.576505184173584,3.5765280723571777,8.535147344446159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.6630859375,0.0,1435.8465576171875,1895.4371337890625,0.0,3392.873779296875,0.8871158361434937,1.0,0.0,3.0,1.0,0.0
18187680,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8582367897033691,0.4078862965106964,0.3693494796752929,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9685981273651124,0.5761585235595703,0.5461555123329163,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8816992044448853,0.4427973628044128,0.3113398253917694,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8490075469017029,0.3945929408073425,0.3762086033821106,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7181214690208435,0.2329932302236557,1.0641908645629885,284.9931030273437,284.95001220703125,302.51434326171875,293.6518249511719,297.95977783203125,297.19635009765625,284.99224853515625,1.0,0.6044795513153076,0.4404053390026092,0.4404053390026092,1.0,1.0,-3.202808856964112,1.0603067874908447,2.1425020694732666,0.339414894580841,0.9124805927276612,0.9124805927276612,0.0,167.1433563232422,173.0,58778.5625,0.0,2784.44140625,1.0,279.1409606933594,283.0696105957031,296.6264038085937,300.3808288574219,293.1499938964844,293.1499938964844,278.8500061035156,33670.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988512754440308,1.0,0.0,0.0,3.576505184173584,3.5765280723571777,8.535147344446159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.6630859375,0.0,1435.8465576171875,1895.4371337890625,0.0,3392.873779296875,0.8871158361434937,1.0,0.0,3.0,1.0,0.0
18187740,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8531649112701416,0.4064633846282959,0.3684093952178955,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9644173383712769,0.5773645639419556,0.5476104617118835,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.876964807510376,0.4423602521419525,0.311270534992218,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8449304103851318,0.3945299983024597,0.3764204382896423,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7139169573783875,0.2321787476539611,1.0615198612213137,284.9091491699219,284.95001220703125,302.5028686523437,293.6355285644531,297.9485778808594,297.19049072265625,284.9094543457031,1.0,0.6058838963508606,0.4396049678325653,0.4396049678325653,1.0,1.0,-3.2003931999206543,1.057417631149292,2.1429755687713623,0.3370114266872406,0.8314016461372375,0.8314016461372375,0.0,170.2144012451172,176.0,59144.90234375,0.0,2796.28857421875,1.0,278.8589782714844,282.96905517578125,296.6526184082031,300.5015563964844,293.1499938964844,293.1499938964844,279.1499938964844,38831.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061031341552734,1.0,0.0,0.0,3.4396562576293945,3.43967866897583,7.894477107583953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.9013671875,0.0,1331.4630126953125,1895.4371337890625,0.0,3460.404541015625,0.861173689365387,1.0,0.0,3.0,1.0,0.0
18187800,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8531649112701416,0.4064633846282959,0.3684093952178955,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9644173383712769,0.5773645639419556,0.5476104617118835,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.876964807510376,0.4423602521419525,0.311270534992218,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8449304103851318,0.3945299983024597,0.3764204382896423,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7139169573783875,0.2321787476539611,1.0615198612213137,284.9091491699219,284.95001220703125,302.5028686523437,293.6355285644531,297.9485778808594,297.19049072265625,284.9094543457031,1.0,0.6058838963508606,0.4396049678325653,0.4396049678325653,1.0,1.0,-3.2003931999206543,1.057417631149292,2.1429755687713623,0.3370114266872406,0.8314016461372375,0.8314016461372375,0.0,170.2144012451172,176.0,59144.90234375,0.0,2796.28857421875,1.0,278.8589782714844,282.96905517578125,296.6526184082031,300.5015563964844,293.1499938964844,293.1499938964844,279.1499938964844,38831.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061031341552734,1.0,0.0,0.0,3.4396562576293945,3.43967866897583,7.894477107583953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.9013671875,0.0,1331.4630126953125,1895.4371337890625,0.0,3460.404541015625,0.861173689365387,1.0,0.0,3.0,1.0,0.0
18187860,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8493893146514893,0.4060280621051788,0.3678995072841644,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9614660143852234,0.5794653296470642,0.5494725108146667,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8735021948814392,0.4427637755870819,0.3114728331565857,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8419710993766785,0.395108699798584,0.3769050240516662,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.710573673248291,0.2318030744791031,1.0597549676895142,284.9935607910156,284.95001220703125,302.4904479980469,293.6192626953125,297.9421691894531,297.19287109375,284.9927062988281,1.0,0.6074054837226868,0.438638299703598,0.438638299703598,1.0,1.0,-3.2007155418396,1.05516517162323,2.14555025100708,0.3344550430774688,0.9095571637153624,0.9095571637153624,0.0,172.79676818847656,179.0,58503.37890625,0.0,2811.07373046875,1.0,279.1407775878906,283.0721740722656,296.5968322753906,300.333251953125,293.1499938964844,293.1499938964844,278.8500061035156,33525.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980199098587036,1.0,0.0,0.0,3.5573654174804688,3.5573880672454834,8.444039281130244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.2734375,0.0,1414.482177734375,1895.4371337890625,0.0,3385.11962890625,0.8826987147331238,1.0,0.0,3.0,1.0,0.0
18187920,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8493893146514893,0.4060280621051788,0.3678995072841644,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9614660143852234,0.5794653296470642,0.5494725108146667,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8735021948814392,0.4427637755870819,0.3114728331565857,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8419710993766785,0.395108699798584,0.3769050240516662,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.710573673248291,0.2318030744791031,1.0597549676895142,284.9935607910156,284.95001220703125,302.4904479980469,293.6192626953125,297.9421691894531,297.19287109375,284.9927062988281,1.0,0.6074054837226868,0.438638299703598,0.438638299703598,1.0,1.0,-3.2007155418396,1.05516517162323,2.14555025100708,0.3344550430774688,0.9095571637153624,0.9095571637153624,0.0,172.79676818847656,179.0,58503.37890625,0.0,2811.07373046875,1.0,279.1407775878906,283.0721740722656,296.5968322753906,300.333251953125,293.1499938964844,293.1499938964844,278.8500061035156,33525.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980199098587036,1.0,0.0,0.0,3.5573654174804688,3.5573880672454834,8.444039281130244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.2734375,0.0,1414.482177734375,1895.4371337890625,0.0,3385.11962890625,0.8826987147331238,1.0,0.0,3.0,1.0,0.0
18187980,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.844677209854126,0.4046350419521332,0.3669889867305755,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.95734441280365,0.5806617140769958,0.550930917263031,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8691039085388184,0.4423785209655761,0.311443418264389,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8382019400596619,0.3950781524181366,0.3771588206291199,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7064107656478882,0.2311010211706161,1.0576752424240112,284.9097900390625,284.95001220703125,302.4771423339844,293.60302734375,297.9302062988281,297.1877136230469,284.9100341796875,1.0,0.6089490652084351,0.4376716315746307,0.4376716315746307,1.0,1.0,-3.1991496086120605,1.0521742105484009,2.146975517272949,0.3317376971244812,0.8291322588920593,0.8291322588920593,0.0,175.93186950683594,182.0,58891.88671875,0.0,2824.9892578125,1.0,278.8591613769531,282.9715270996094,296.6220703125,300.454833984375,293.1499938964844,293.1499938964844,279.1499938964844,38744.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056634306907654,1.0,0.0,0.0,3.423148393630981,3.423170804977417,7.818883318577718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.8115234375,0.0,1314.383056640625,1895.4371337890625,0.0,3456.316162109375,0.8574548363685608,1.0,0.0,3.0,1.0,0.0
18188040,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.844677209854126,0.4046350419521332,0.3669889867305755,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.95734441280365,0.5806617140769958,0.550930917263031,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8691039085388184,0.4423785209655761,0.311443418264389,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8382019400596619,0.3950781524181366,0.3771588206291199,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7064107656478882,0.2311010211706161,1.0576752424240112,284.9097900390625,284.95001220703125,302.4771423339844,293.60302734375,297.9302062988281,297.1877136230469,284.9100341796875,1.0,0.6089490652084351,0.4376716315746307,0.4376716315746307,1.0,1.0,-3.1991496086120605,1.0521742105484009,2.146975517272949,0.3317376971244812,0.8291322588920593,0.8291322588920593,0.0,175.93186950683594,182.0,58891.88671875,0.0,2824.9892578125,1.0,278.8591613769531,282.9715270996094,296.6220703125,300.454833984375,293.1499938964844,293.1499938964844,279.1499938964844,38744.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056634306907654,1.0,0.0,0.0,3.423148393630981,3.423170804977417,7.818883318577718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.8115234375,0.0,1314.383056640625,1895.4371337890625,0.0,3456.316162109375,0.8574548363685608,1.0,0.0,3.0,1.0,0.0
18188100,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8425434231758118,0.4043700397014618,0.3665823638439178,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9554781913757324,0.5816473364830017,0.5516964793205261,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8671177625656128,0.4425428211688995,0.3114505112171173,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8364965915679932,0.3953244686126709,0.3772956430912018,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7044588923454285,0.2309042513370514,1.0566188097000122,285.0139465332031,284.95001220703125,302.4701843261719,293.59490966796875,297.92645263671875,297.1885070800781,285.0148620605469,1.0,0.6097001433372498,0.4371882975101471,0.4371882975101471,1.0,1.0,-3.1984784603118896,1.0507266521453855,2.147751808166504,0.3302928507328033,0.9021921157836914,0.9021921157836914,0.0,177.4023895263672,182.0,58150.484375,0.0,2831.64892578125,1.0,279.0966186523437,283.0908203125,296.56268310546875,300.2396545410156,293.1499938964844,293.1499938964844,279.1499938964844,33951.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996842503547668,1.0,0.0,0.0,3.475584030151367,3.4756059646606445,8.060256959652179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.8046875,0.0,1333.046875,1895.4371337890625,0.0,3400.640869140625,0.8667410612106323,1.0,0.0,3.0,1.0,0.0
18188160,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8411018252372742,0.4042118787765503,0.3664910495281219,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9543659090995787,0.5827252864837646,0.5527610182762146,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8658308982849121,0.442821592092514,0.3116734623908996,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8353924751281738,0.3956605195999145,0.3776517808437347,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7030860185623169,0.2307865172624588,1.056236743927002,284.9927978515625,284.95001220703125,302.4630126953125,293.5867614746094,297.9234924316406,297.1904296875,284.9913330078125,1.0,0.6105659008026123,0.4367122054100036,0.4367122054100036,1.0,1.0,-3.1998839378356934,1.0500680208206177,2.149815797805786,0.329210489988327,0.9062520265579224,0.9062520265579224,0.0,178.60391235351562,185.0,58279.56640625,0.0,2841.109619140625,1.0,279.1412658691406,283.0726013183594,296.5646057128906,300.2866516113281,293.1499938964844,293.1499938964844,278.8500061035156,33396.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897714376449585,1.0,0.0,0.0,3.544452428817749,3.544475078582764,8.382848477594962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.611328125,0.0,1399.963623046875,1895.4371337890625,0.0,3382.269775390625,0.8794859051704407,1.0,0.0,3.0,1.0,0.0
18188220,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8366777300834656,0.4028422832489013,0.3656036853790283,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.950276017189026,0.5838739275932312,0.5541824102401733,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8617210388183594,0.4424836933612823,0.3116792440414428,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8318389058113098,0.395626425743103,0.3779079020023346,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6990877389907837,0.2301268875598907,1.0543782711029053,284.9102783203125,284.95001220703125,302.4481201171875,293.5704345703125,297.9111633300781,297.1853332519531,284.91046142578125,1.0,0.6121734976768494,0.4357600510120392,0.4357600510120392,1.0,1.0,-3.198612689971924,1.047214150428772,2.1513984203338623,0.3265414535999298,0.826709508895874,0.826709508895874,0.0,181.7985382080078,188.0,58661.390625,0.0,2855.938720703125,1.0,278.8593139648437,282.9736633300781,296.5900573730469,300.4080505371094,293.1499938964844,293.1499938964844,279.1499938964844,38711.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055055975914,1.0,0.0,0.0,3.408167123794556,3.408189296722412,7.750595614197664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.673828125,0.0,1299.338623046875,1895.4371337890625,0.0,3454.84814453125,0.8541246056556702,1.0,0.0,3.0,1.0,0.0
18188280,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8366777300834656,0.4028422832489013,0.3656036853790283,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.950276017189026,0.5838739275932312,0.5541824102401733,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8617210388183594,0.4424836933612823,0.3116792440414428,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8318389058113098,0.395626425743103,0.3779079020023346,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6990877389907837,0.2301268875598907,1.0543782711029053,284.9102783203125,284.95001220703125,302.4481201171875,293.5704345703125,297.9111633300781,297.1853332519531,284.91046142578125,1.0,0.6121734976768494,0.4357600510120392,0.4357600510120392,1.0,1.0,-3.198612689971924,1.047214150428772,2.1513984203338623,0.3265414535999298,0.826709508895874,0.826709508895874,0.0,181.7985382080078,188.0,58661.390625,0.0,2855.938720703125,1.0,278.8593139648437,282.9736633300781,296.5900573730469,300.4080505371094,293.1499938964844,293.1499938964844,279.1499938964844,38711.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055055975914,1.0,0.0,0.0,3.408167123794556,3.408189296722412,7.750595614197664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.673828125,0.0,1299.338623046875,1895.4371337890625,0.0,3454.84814453125,0.8541246056556702,1.0,0.0,3.0,1.0,0.0
18188340,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8333207964897156,0.4024273753166199,0.365127295255661,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9473416805267334,0.5858815312385559,0.5559707283973694,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8586849570274353,0.4429722130298614,0.3119471669197082,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8291869759559631,0.3961968123912811,0.3783979713916778,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6959214210510254,0.2298396527767181,1.0530985593795776,284.9920654296875,284.95001220703125,302.4324951171875,293.553955078125,297.9041748046875,297.188232421875,284.9912414550781,1.0,0.6138333082199097,0.4348078668117523,0.4348078668117523,1.0,1.0,-3.1995556354522705,1.0451927185058594,2.154362916946411,0.324034035205841,0.9026793241500854,0.9026793241500854,0.0,184.5142974853516,191.0,58054.71484375,0.0,2872.734619140625,1.0,279.1405029296875,283.0742492675781,296.5327453613281,300.24041748046875,293.1499938964844,293.1499938964844,278.8500061035156,33493.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976554274559021,1.0,0.0,0.0,3.5278565883636475,3.527878999710083,8.304531320391106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.71875,0.0,1383.3499755859375,1895.4371337890625,0.0,3381.7197265625,0.8760552406311035,1.0,0.0,3.0,1.0,0.0
18188400,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8333207964897156,0.4024273753166199,0.365127295255661,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9473416805267334,0.5858815312385559,0.5559707283973694,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.8586849570274353,0.4429722130298614,0.3119471669197082,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8291869759559631,0.3961968123912811,0.3783979713916778,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6959214210510254,0.2298396527767181,1.0530985593795776,284.9920654296875,284.95001220703125,302.4324951171875,293.553955078125,297.9041748046875,297.188232421875,284.9912414550781,1.0,0.6138333082199097,0.4348078668117523,0.4348078668117523,1.0,1.0,-3.1995556354522705,1.0451927185058594,2.154362916946411,0.324034035205841,0.9026793241500854,0.9026793241500854,0.0,184.5142974853516,191.0,58054.71484375,0.0,2872.734619140625,1.0,279.1405029296875,283.0742492675781,296.5327453613281,300.24041748046875,293.1499938964844,293.1499938964844,278.8500061035156,33493.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976554274559021,1.0,0.0,0.0,3.5278565883636475,3.527878999710083,8.304531320391106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.71875,0.0,1383.3499755859375,1895.4371337890625,0.0,3381.7197265625,0.8760552406311035,1.0,0.0,3.0,1.0,0.0
18188460,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8291454315185547,0.401085615158081,0.3642526268959045,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9433287382125854,0.5869805812835693,0.5573378801345825,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8548682332038879,0.4426963925361633,0.3119890987873077,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8258191347122192,0.3961569964885711,0.378643274307251,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6921148300170898,0.2292075455188751,1.0513521432876587,284.9109802246094,284.95001220703125,302.41619873046875,293.537353515625,297.8914489746094,297.1831970214844,284.9110717773437,1.0,0.6154669523239136,0.4338625371456146,0.4338625371456146,1.0,1.0,-3.198399543762207,1.0423887968063354,2.156010627746582,0.3213661611080169,0.8243741393089294,0.8243741393089294,0.0,187.7403717041016,194.0,58441.30859375,0.0,2887.959716796875,1.0,278.8594055175781,282.9759826660156,296.5572204589844,300.3610534667969,293.1499938964844,293.1499938964844,279.1499938964844,38682.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054578542709352,1.0,0.0,0.0,3.393733501434326,3.3937556743621826,7.685086984565714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.623046875,0.0,1284.9732666015625,1895.4371337890625,0.0,3454.404052734375,0.850925624370575,1.0,0.0,3.0,1.0,0.0
18188520,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8291454315185547,0.401085615158081,0.3642526268959045,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9433287382125854,0.5869805812835693,0.5573378801345825,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8548682332038879,0.4426963925361633,0.3119890987873077,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8258191347122192,0.3961569964885711,0.378643274307251,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6921148300170898,0.2292075455188751,1.0513521432876587,284.9109802246094,284.95001220703125,302.41619873046875,293.537353515625,297.8914489746094,297.1831970214844,284.9110717773437,1.0,0.6154669523239136,0.4338625371456146,0.4338625371456146,1.0,1.0,-3.198399543762207,1.0423887968063354,2.156010627746582,0.3213661611080169,0.8243741393089294,0.8243741393089294,0.0,187.7403717041016,194.0,58441.30859375,0.0,2887.959716796875,1.0,278.8594055175781,282.9759826660156,296.5572204589844,300.3610534667969,293.1499938964844,293.1499938964844,279.1499938964844,38682.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054578542709352,1.0,0.0,0.0,3.393733501434326,3.3937556743621826,7.685086984565714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.623046875,0.0,1284.9732666015625,1895.4371337890625,0.0,3454.404052734375,0.850925624370575,1.0,0.0,3.0,1.0,0.0
