time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188580,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8259785771369934,0.4006833136081695,0.3637940883636474,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9404823780059814,0.5889323949813843,0.5590773224830627,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.852078914642334,0.4432441890239715,0.3123000860214233,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8233086466789246,0.3967161178588867,0.3791255950927734,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6891177296638489,0.2289404422044754,1.050176978111267,284.991455078125,284.95001220703125,302.3993225097656,293.5205078125,297.8842468261719,297.186279296875,284.9906616210937,1.0,0.617146372795105,0.4329172074794769,0.4329172074794769,1.0,1.0,-3.1994733810424805,1.040420651435852,2.159052848815918,0.3188676238059997,0.8993312120437622,0.8993312120437622,0.0,190.47511291503903,197.0,57844.03125,0.0,2905.14013671875,1.0,279.140380859375,283.0754089355469,296.4994201660156,300.193603515625,293.1499938964844,293.1499938964844,279.45001220703125,33492.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976348042488098,1.0,0.0,0.0,3.5138423442840576,3.513864517211914,8.238683335548558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.8251953125,0.0,1368.8359375,1895.4371337890625,0.0,3381.52734375,0.8729150891304016,1.0,0.0,3.0,1.0,0.0
18188640,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8259785771369934,0.4006833136081695,0.3637940883636474,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9404823780059814,0.5889323949813843,0.5590773224830627,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.852078914642334,0.4432441890239715,0.3123000860214233,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8233086466789246,0.3967161178588867,0.3791255950927734,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6891177296638489,0.2289404422044754,1.050176978111267,284.991455078125,284.95001220703125,302.3993225097656,293.5205078125,297.8842468261719,297.186279296875,284.9906616210937,1.0,0.617146372795105,0.4329172074794769,0.4329172074794769,1.0,1.0,-3.1994733810424805,1.040420651435852,2.159052848815918,0.3188676238059997,0.8993312120437622,0.8993312120437622,0.0,190.47511291503903,197.0,57844.03125,0.0,2905.14013671875,1.0,279.140380859375,283.0754089355469,296.4994201660156,300.193603515625,293.1499938964844,293.1499938964844,279.45001220703125,33492.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976348042488098,1.0,0.0,0.0,3.5138423442840576,3.513864517211914,8.238683335548558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.8251953125,0.0,1368.8359375,1895.4371337890625,0.0,3381.52734375,0.8729150891304016,1.0,0.0,3.0,1.0,0.0
18188700,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8246098756790161,0.4006030261516571,0.3636827766895294,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9393053650856018,0.5900225043296814,0.5600602626800537,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.8509221076965332,0.4436566829681396,0.3125582337379455,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.8222512006759644,0.3970993459224701,0.3794693946838379,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.6878377795219421,0.2288919240236282,1.049980401992798,285.0780639648437,284.95001220703125,302.3906555175781,293.5119934082031,297.8811950683594,297.1885986328125,285.07916259765625,1.0,0.6180745959281921,0.4324445426464081,0.4324445426464081,1.0,1.0,-3.201007127761841,1.039801836013794,2.161205291748047,0.3177821934223175,0.984663724899292,0.984663724899292,0.0,191.7827911376953,197.0,57212.23828125,0.0,2915.4833984375,1.0,279.396728515625,283.18023681640625,296.4718017578125,300.0581970214844,293.1499938964844,293.1499938964844,279.45001220703125,31037.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925954699516296,1.0,0.0,0.0,3.609056234359741,3.609078884124756,8.691216635270393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.9765625,0.0,1451.374755859375,1895.4371337890625,0.0,3334.4716796875,0.8936818838119507,1.0,0.0,3.0,1.0,0.0
18188760,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8234696388244629,0.4005233645439148,0.3637035489082336,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9383977651596068,0.5911071300506592,0.561172604560852,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.8500022292137146,0.4440900385379791,0.3129175901412964,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8213972449302673,0.3974975347518921,0.3799157440662384,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.686770498752594,0.2288704812526703,1.0501337051391602,285.0483703613281,284.95001220703125,302.3818359375,293.50341796875,297.8782958984375,297.19110107421875,285.04510498046875,1.0,0.6190828084945679,0.4319873750209808,0.4319873750209808,1.0,1.0,-3.2035224437713623,1.0395803451538086,2.1639418601989746,0.3168862462043762,1.0,1.0,0.0,193.0123748779297,200.0,57514.35546875,0.0,2927.457763671875,1.0,279.4419860839844,283.1503295898437,296.48931884765625,300.14715576171875,293.1499938964844,293.1499938964844,279.1499938964844,31024.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923437595367432,1.0,0.0,0.0,3.71183180809021,3.711855411529541,9.19326623716188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.1396484375,0.0,1565.1915283203125,1895.4371337890625,0.0,3332.119140625,0.915445864200592,1.0,0.0,3.0,1.0,0.0
18188820,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8191136121749878,0.3988282382488251,0.3626953065395355,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9340100288391112,0.591772198677063,0.5623223185539246,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8461700081825256,0.4436062574386596,0.3129477202892303,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8178598284721375,0.3972176909446716,0.380082368850708,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6829321384429932,0.2281547784805297,1.0485081672668457,284.88555908203125,284.95001220703125,302.3638916015625,293.48602294921875,297.8628234863281,297.1826171875,284.8868713378906,1.0,0.6208234429359436,0.4310730099678039,0.4310730099678039,1.0,1.0,-3.2019858360290527,1.0366928577423096,2.165292978286743,0.3142658472061157,0.8775761723518372,0.8775761723518372,0.0,196.57125854492188,188.0,58369.19140625,0.0,2943.700439453125,1.0,279.1575927734375,282.9750671386719,296.52490234375,300.3229064941406,293.1499938964844,293.1499938964844,279.45001220703125,37888.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044817090034484,1.0,0.0,0.0,3.65267014503479,3.6526944637298575,8.902545118871785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.796875,0.0,1550.27880859375,1895.4371337890625,0.0,3445.32373046875,0.90703147649765,1.0,0.0,3.0,1.0,0.0
18188880,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8191136121749878,0.3988282382488251,0.3626953065395355,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9340100288391112,0.591772198677063,0.5623223185539246,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8461700081825256,0.4436062574386596,0.3129477202892303,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8178598284721375,0.3972176909446716,0.380082368850708,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6829321384429932,0.2281547784805297,1.0485081672668457,284.88555908203125,284.95001220703125,302.3638916015625,293.48602294921875,297.8628234863281,297.1826171875,284.8868713378906,1.0,0.6208234429359436,0.4310730099678039,0.4310730099678039,1.0,1.0,-3.2019858360290527,1.0366928577423096,2.165292978286743,0.3142658472061157,0.8775761723518372,0.8775761723518372,0.0,196.57125854492188,188.0,58369.19140625,0.0,2943.700439453125,1.0,279.1575927734375,282.9750671386719,296.52490234375,300.3229064941406,293.1499938964844,293.1499938964844,279.45001220703125,37888.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044817090034484,1.0,0.0,0.0,3.65267014503479,3.6526944637298575,8.902545118871785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.796875,0.0,1550.27880859375,1895.4371337890625,0.0,3445.32373046875,0.90703147649765,1.0,0.0,3.0,1.0,0.0
18188940,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8219000101089478,0.3983045518398285,0.3617477715015411,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9395979046821594,0.5934900641441345,0.5634552836418152,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.84982830286026,0.444101482629776,0.3129463791847229,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8213276863098145,0.3976325690746307,0.3800893127918243,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6855382919311523,0.227818101644516,1.0456147193908691,284.9954528808594,284.95001220703125,302.345458984375,293.4682922363281,297.8538818359375,297.1840515136719,284.9938049316406,1.0,0.6180912852287292,0.4301586747169494,0.4301586747169494,1.0,1.0,-3.198729991912842,1.0331815481185913,2.16554856300354,0.3111869692802429,0.9671084880828856,0.9671084880828856,0.0,192.9737091064453,176.0,57534.0390625,0.0,2917.27490234375,1.0,279.4432373046875,283.1029968261719,296.4523010253906,300.1304931640625,293.1499938964844,293.1499938964844,279.1499938964844,33425.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976283669471741,1.0,0.0,0.0,3.759280204772949,3.7593047618865967,9.42980477702804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.8916015625,0.0,1638.3388671875,1895.4371337890625,0.0,3381.46728515625,0.9278014898300172,1.0,0.0,3.0,1.0,0.0
18189000,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8219000101089478,0.3983045518398285,0.3617477715015411,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9395979046821594,0.5934900641441345,0.5634552836418152,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.84982830286026,0.444101482629776,0.3129463791847229,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8213276863098145,0.3976325690746307,0.3800893127918243,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6855382919311523,0.227818101644516,1.0456147193908691,284.9954528808594,284.95001220703125,302.345458984375,293.4682922363281,297.8538818359375,297.1840515136719,284.9938049316406,1.0,0.6180912852287292,0.4301586747169494,0.4301586747169494,1.0,1.0,-3.198729991912842,1.0331815481185913,2.16554856300354,0.3111869692802429,0.9671084880828856,0.9671084880828856,0.0,192.9737091064453,176.0,57534.0390625,0.0,2917.27490234375,1.0,279.4432373046875,283.1029968261719,296.4523010253906,300.1304931640625,293.1499938964844,293.1499938964844,279.1499938964844,33425.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976283669471741,1.0,0.0,0.0,3.759280204772949,3.7593047618865967,9.42980477702804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.8916015625,0.0,1638.3388671875,1895.4371337890625,0.0,3381.46728515625,0.9278014898300172,1.0,0.0,3.0,1.0,0.0
18189060,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8283535242080688,0.3969473540782928,0.3605169653892517,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9502426385879515,0.5943474173545837,0.5642436146736145,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8576034903526306,0.4439223706722259,0.3127839565277099,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8285134434700012,0.3975078165531158,0.3798777759075165,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6917179822921753,0.2272110730409622,1.042096734046936,284.8851623535156,284.95001220703125,302.3266296386719,293.4501647949219,297.8399353027344,297.17828369140625,284.8872985839844,1.0,0.6132830381393433,0.4292985796928406,0.4292985796928406,1.0,1.0,-3.1935267448425293,1.0290708541870115,2.1644558906555176,0.3081199526786804,0.8593418002128601,0.8593418002128601,0.0,185.74172973632807,164.0,57970.67578125,0.0,2867.045654296875,1.0,279.156982421875,282.98052978515625,296.4739074707031,300.2493896484375,293.1499938964844,293.1499938964844,279.45001220703125,39482.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062440991401672,1.0,0.0,0.0,3.62099552154541,3.62101984024048,8.74881607160205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.9912109375,0.0,1526.986083984375,1895.4371337890625,0.0,3461.715087890625,0.901646375656128,1.0,0.0,3.0,1.0,0.0
18189120,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8283535242080688,0.3969473540782928,0.3605169653892517,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9502426385879515,0.5943474173545837,0.5642436146736145,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8576034903526306,0.4439223706722259,0.3127839565277099,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8285134434700012,0.3975078165531158,0.3798777759075165,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6917179822921753,0.2272110730409622,1.042096734046936,284.8851623535156,284.95001220703125,302.3266296386719,293.4501647949219,297.8399353027344,297.17828369140625,284.8872985839844,1.0,0.6132830381393433,0.4292985796928406,0.4292985796928406,1.0,1.0,-3.1935267448425293,1.0290708541870115,2.1644558906555176,0.3081199526786804,0.8593418002128601,0.8593418002128601,0.0,185.74172973632807,164.0,57970.67578125,0.0,2867.045654296875,1.0,279.156982421875,282.98052978515625,296.4739074707031,300.2493896484375,293.1499938964844,293.1499938964844,279.45001220703125,39482.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062440991401672,1.0,0.0,0.0,3.62099552154541,3.62101984024048,8.74881607160205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.9912109375,0.0,1526.986083984375,1895.4371337890625,0.0,3461.715087890625,0.901646375656128,1.0,0.0,3.0,1.0,0.0
18189180,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8387981653213501,0.3967996835708618,0.3597182929515838,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9652851223945618,0.5963318943977356,0.5654156804084778,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8698611855506897,0.4448234140872955,0.3129034340381622,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8395640254020691,0.3981856107711792,0.3799014687538147,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7014913558959961,0.2271110862493515,1.0390872955322266,284.9977111816406,284.95001220703125,302.30743408203125,293.4315795898437,297.83331298828125,297.1831359863281,284.9967956542969,1.0,0.6073593497276306,0.4284384846687317,0.4284384846687317,1.0,1.0,-3.1905198097229004,1.0257892608642578,2.1647305488586426,0.305179625749588,0.9517412781715392,0.9517412781715392,0.0,175.90687561035156,152.0,57133.95703125,0.0,2807.319091796875,1.0,279.442138671875,283.11065673828125,296.4071044921875,300.05780029296875,293.1499938964844,293.1499938964844,279.1499938964844,33769.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974840044975281,1.0,0.0,0.0,3.723179578781128,3.723203897476196,9.249563959201624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.8095703125,0.0,1599.0933837890625,1895.4371337890625,0.0,3380.1201171875,0.9201881885528564,1.0,0.0,3.0,1.0,0.0
18189240,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8387981653213501,0.3967996835708618,0.3597182929515838,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9652851223945618,0.5963318943977356,0.5654156804084778,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8698611855506897,0.4448234140872955,0.3129034340381622,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8395640254020691,0.3981856107711792,0.3799014687538147,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7014913558959961,0.2271110862493515,1.0390872955322266,284.9977111816406,284.95001220703125,302.30743408203125,293.4315795898437,297.83331298828125,297.1831359863281,284.9967956542969,1.0,0.6073593497276306,0.4284384846687317,0.4284384846687317,1.0,1.0,-3.1905198097229004,1.0257892608642578,2.1647305488586426,0.305179625749588,0.9517412781715392,0.9517412781715392,0.0,175.90687561035156,152.0,57133.95703125,0.0,2807.319091796875,1.0,279.442138671875,283.11065673828125,296.4071044921875,300.05780029296875,293.1499938964844,293.1499938964844,279.1499938964844,33769.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974840044975281,1.0,0.0,0.0,3.723179578781128,3.723203897476196,9.249563959201624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.8095703125,0.0,1599.0933837890625,1895.4371337890625,0.0,3380.1201171875,0.9201881885528564,1.0,0.0,3.0,1.0,0.0
18189300,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8450976610183716,0.3963194191455841,0.3593495488166809,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9734411835670472,0.5969203114509583,0.5660258531570435,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8772407174110413,0.4449593722820282,0.31301349401474,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8462005853652954,0.3982833325862884,0.379963219165802,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7073268890380859,0.2269531190395355,1.037861704826355,284.8665771484375,284.95001220703125,302.2977294921875,293.422119140625,297.8276672363281,297.1821594238281,284.8637390136719,1.0,0.6042110323905945,0.4280084371566772,0.4280084371566772,1.0,1.0,-3.18954873085022,1.024335265159607,2.1652135848999023,0.3039011061191559,0.8591586351394653,0.8591586351394653,0.0,170.5881805419922,152.0,57951.05859375,0.0,2776.38818359375,1.0,279.1960754394531,282.963134765625,296.45367431640625,300.2623596191406,293.1499938964844,293.1499938964844,279.1499938964844,38089.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036461710929872,1.0,0.0,0.0,3.682389974594116,3.682414531707764,9.04800515399984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.529296875,0.0,1585.2730712890625,1895.4371337890625,0.0,3437.547607421875,0.9116983413696288,1.0,0.0,3.0,1.0,0.0
18189360,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8512076735496521,0.3956916630268097,0.3585960566997528,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9808828234672546,0.597349226474762,0.5662314891815186,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8844629526138306,0.4449482560157776,0.3128626942634582,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8527578711509705,0.3982540369033813,0.3797481060028076,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7128437757492065,0.2267079204320907,1.035885453224182,284.8946533203125,284.95001220703125,302.2879638671875,293.4125366210937,297.82086181640625,297.1794128417969,284.8966064453125,1.0,0.6008244752883911,0.4276304543018341,0.4276304543018341,1.0,1.0,-3.186075687408448,1.022086501121521,2.1639890670776367,0.3023498356342315,0.8534602522850037,0.8534602522850037,0.0,165.44090270996094,140.0,57560.35546875,0.0,2741.348388671875,1.0,279.1574401855469,282.9941101074219,296.43292236328125,300.1807861328125,293.1499938964844,293.1499938964844,279.45001220703125,39431.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054261445999146,1.0,0.0,0.0,3.583500862121582,3.583524703979492,8.56856900099956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.0087890625,0.0,1485.64208984375,1895.4371337890625,0.0,3454.109130859375,0.8933843374252319,1.0,0.0,3.0,1.0,0.0
18189420,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8679258823394775,0.3956714570522308,0.3578769862651825,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9976338744163512,0.5993935465812683,0.5674185752868652,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9034422636032104,0.4460486471652984,0.3130910992622375,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8702118396759033,0.3990428745746612,0.3798308074474334,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7262454628944397,0.2267480790615081,1.0332672595977783,285.0008850097656,284.95001220703125,302.26824951171875,293.3929748535156,297.815185546875,297.1851501464844,284.9998779296875,1.0,0.5939730405807495,0.426874428987503,0.426874428987503,1.0,1.0,-3.183826446533203,1.0193456411361694,2.1644809246063232,0.2998039424419403,0.9455091953277588,0.9455091953277588,0.0,153.9059295654297,128.0,56787.421875,0.0,2674.1796875,1.0,279.44189453125,283.1175537109375,296.36834716796875,299.9961242675781,293.1499938964844,293.1499938964844,279.1499938964844,33616.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966938853263855,1.0,0.0,0.0,3.693565845489502,3.693589925765991,9.103009119826312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.1611328125,0.0,1564.1307373046875,1895.4371337890625,0.0,3372.7470703125,0.913416028022766,1.0,0.0,3.0,1.0,0.0
18189480,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8679258823394775,0.3956714570522308,0.3578769862651825,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9976338744163512,0.5993935465812683,0.5674185752868652,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9034422636032104,0.4460486471652984,0.3130910992622375,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8702118396759033,0.3990428745746612,0.3798308074474334,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7262454628944397,0.2267480790615081,1.0332672595977783,285.0008850097656,284.95001220703125,302.26824951171875,293.3929748535156,297.815185546875,297.1851501464844,284.9998779296875,1.0,0.5939730405807495,0.426874428987503,0.426874428987503,1.0,1.0,-3.183826446533203,1.0193456411361694,2.1644809246063232,0.2998039424419403,0.9455091953277588,0.9455091953277588,0.0,153.9059295654297,128.0,56787.421875,0.0,2674.1796875,1.0,279.44189453125,283.1175537109375,296.36834716796875,299.9961242675781,293.1499938964844,293.1499938964844,279.1499938964844,33616.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966938853263855,1.0,0.0,0.0,3.693565845489502,3.693589925765991,9.103009119826312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.1611328125,0.0,1564.1307373046875,1895.4371337890625,0.0,3372.7470703125,0.913416028022766,1.0,0.0,3.0,1.0,0.0
18189540,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8791913390159607,0.3945416510105133,0.356899231672287,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.6020081043243408,0.5501255393028259,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9173088073730468,0.4462206065654754,0.3132113814353943,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8823590278625488,0.3990844190120697,0.3798224329948425,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.73496013879776,0.2263594716787338,1.0309128761291504,284.8883361816406,284.95001220703125,302.2483215332031,293.3728332519531,297.80572509765625,297.18817138671875,284.89080810546875,1.0,0.5854175090789795,0.426118403673172,0.426118403673172,1.0,1.0,-3.1556859016418457,1.0069289207458496,2.148756980895996,0.2956327795982361,0.8400225043296814,0.8400225043296814,0.0,145.93357849121094,116.0,56875.08203125,0.0,2578.255615234375,1.0,279.1575012207031,282.99810791015625,296.3915405273437,300.10455322265625,293.1499938964844,293.1499938964844,279.45001220703125,39943.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044768810272216,1.0,0.0,0.0,3.537736177444458,3.537759780883789,8.351109386239841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.22705078125,0.0,1440.41845703125,1895.4371337890625,0.0,3445.278564453125,0.8835781216621399,1.0,0.0,3.0,1.0,0.0
18189600,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8791913390159607,0.3945416510105133,0.356899231672287,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.6020081043243408,0.5501255393028259,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9173088073730468,0.4462206065654754,0.3132113814353943,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8823590278625488,0.3990844190120697,0.3798224329948425,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.73496013879776,0.2263594716787338,1.0309128761291504,284.8883361816406,284.95001220703125,302.2483215332031,293.3728332519531,297.80572509765625,297.18817138671875,284.89080810546875,1.0,0.5854175090789795,0.426118403673172,0.426118403673172,1.0,1.0,-3.1556859016418457,1.0069289207458496,2.148756980895996,0.2956327795982361,0.8400225043296814,0.8400225043296814,0.0,145.93357849121094,116.0,56875.08203125,0.0,2578.255615234375,1.0,279.1575012207031,282.99810791015625,296.3915405273437,300.10455322265625,293.1499938964844,293.1499938964844,279.45001220703125,39943.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044768810272216,1.0,0.0,0.0,3.537736177444458,3.537759780883789,8.351109386239841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.22705078125,0.0,1440.41845703125,1895.4371337890625,0.0,3445.278564453125,0.8835781216621399,1.0,0.0,3.0,1.0,0.0
18189660,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8945383429527283,0.3943928480148315,0.356220006942749,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.6089736223220825,0.5219940543174744,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9365473985671996,0.4472667276859283,0.3135221302509308,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8984853029251099,0.3997564911842346,0.379954069852829,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7466490268707275,0.2263632714748382,1.0288147926330566,284.9778747558594,284.95001220703125,302.2282409667969,293.3520812988281,297.8135070800781,297.2160339355469,284.97637939453125,1.0,0.5755003690719604,0.425597608089447,0.425597608089447,1.0,1.0,-3.122602224349976,0.9935476183891296,2.129054546356201,0.2877421379089355,0.9113366007804872,0.9113366007804872,0.0,136.40635681152344,104.0,55644.375,0.0,2460.513916015625,1.0,279.4414978027344,283.1133728027344,296.3193054199219,299.8866271972656,293.1499938964844,293.1499938964844,279.1499938964844,34459.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941119313240051,1.0,0.0,0.0,3.622812032699585,3.622835636138916,8.757596106079291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.66796875,0.0,1491.69189453125,1895.4371337890625,0.0,3348.639892578125,0.8978963494300842,1.0,0.0,3.0,1.0,0.0
18189720,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8945383429527283,0.3943928480148315,0.356220006942749,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.6089736223220825,0.5219940543174744,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9365473985671996,0.4472667276859283,0.3135221302509308,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8984853029251099,0.3997564911842346,0.379954069852829,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7466490268707275,0.2263632714748382,1.0288147926330566,284.9778747558594,284.95001220703125,302.2282409667969,293.3520812988281,297.8135070800781,297.2160339355469,284.97637939453125,1.0,0.5755003690719604,0.425597608089447,0.425597608089447,1.0,1.0,-3.122602224349976,0.9935476183891296,2.129054546356201,0.2877421379089355,0.9113366007804872,0.9113366007804872,0.0,136.40635681152344,104.0,55644.375,0.0,2460.513916015625,1.0,279.4414978027344,283.1133728027344,296.3193054199219,299.8866271972656,293.1499938964844,293.1499938964844,279.1499938964844,34459.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941119313240051,1.0,0.0,0.0,3.622812032699585,3.622835636138916,8.757596106079291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.66796875,0.0,1491.69189453125,1895.4371337890625,0.0,3348.639892578125,0.8978963494300842,1.0,0.0,3.0,1.0,0.0
18189780,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.912297248840332,0.3933620154857635,0.3551943004131317,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.6178512573242188,0.4922776818275451,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9573432207107544,0.447577565908432,0.3136418163776397,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.917683482170105,0.3998469412326813,0.3798748254776001,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7604004740715027,0.2261220514774322,1.026585340499878,284.89263916015625,284.95001220703125,302.2080993652344,293.3306579589844,297.82373046875,297.24822998046875,284.8929748535156,1.0,0.5644096732139587,0.425076812505722,0.425076812505722,1.0,1.0,-3.083017349243164,0.9776657819747924,2.105351448059082,0.2805813252925873,0.8171694278717041,0.8171694278717041,0.0,126.73165893554688,122.0,55381.421875,0.0,2335.12939453125,1.0,279.15887451171875,283.0238037109375,296.3363037109375,299.95684814453125,293.1499938964844,293.1499938964844,279.45001220703125,40329.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991990089416504,1.0,0.0,0.0,3.4244086742401123,3.424431324005127,7.824642125342507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.326171875,0.0,1326.76220703125,1895.4371337890625,0.0,3396.116455078125,0.859140932559967,1.0,0.0,3.0,1.0,0.0
18189840,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.912297248840332,0.3933620154857635,0.3551943004131317,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.6178512573242188,0.4922776818275451,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9573432207107544,0.447577565908432,0.3136418163776397,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.917683482170105,0.3998469412326813,0.3798748254776001,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7604004740715027,0.2261220514774322,1.026585340499878,284.89263916015625,284.95001220703125,302.2080993652344,293.3306579589844,297.82373046875,297.24822998046875,284.8929748535156,1.0,0.5644096732139587,0.425076812505722,0.425076812505722,1.0,1.0,-3.083017349243164,0.9776657819747924,2.105351448059082,0.2805813252925873,0.8171694278717041,0.8171694278717041,0.0,126.73165893554688,122.0,55381.421875,0.0,2335.12939453125,1.0,279.15887451171875,283.0238037109375,296.3363037109375,299.95684814453125,293.1499938964844,293.1499938964844,279.45001220703125,40329.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991990089416504,1.0,0.0,0.0,3.4244086742401123,3.424431324005127,7.824642125342507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.326171875,0.0,1326.76220703125,1895.4371337890625,0.0,3396.116455078125,0.859140932559967,1.0,0.0,3.0,1.0,0.0
18189900,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.916167676448822,0.3933497369289398,0.3548742234706878,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.6230008602142334,0.4863689839839935,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9616079926490784,0.4481783509254455,0.3138353526592254,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9220792651176452,0.4002279043197632,0.379985511302948,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.7633440494537354,0.2262339890003204,1.0261930227279663,285.0048217773437,284.95001220703125,302.197998046875,293.3197021484375,297.8336181640625,297.2698059082031,285.0063781738281,1.0,0.562911868095398,0.4248163998126983,0.4248163998126983,1.0,1.0,-3.07538104057312,0.9742407202720642,2.1011404991149902,0.2782775163650512,0.8908680081367493,0.8908680081367493,0.0,124.84701538085938,122.0,54521.48828125,0.0,2311.222900390625,1.0,279.3959350585937,283.15283203125,296.270263671875,299.7233581542969,293.1499938964844,293.1499938964844,279.45001220703125,34811.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912798166275024,1.0,0.0,0.0,3.463358163833618,3.4633803367614746,8.00365057784802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.9521484375,0.0,1326.82958984375,1895.4371337890625,0.0,3322.174072265625,0.8649241328239441,1.0,0.0,3.0,1.0,0.0
18189960,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9165378212928772,0.3934698700904846,0.354973703622818,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.6275474429130554,0.4859917163848877,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9623992443084716,0.4489359557628631,0.3143411874771118,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.92278391122818,0.400735080242157,0.380438357591629,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7637475728988647,0.2264544516801834,1.0270322561264038,284.992431640625,284.95001220703125,302.1879272460937,293.3085327148437,297.8431091308594,297.2882995605469,284.9916687011719,1.0,0.5633718967437744,0.4248366057872772,0.4248366057872772,1.0,1.0,-3.077192783355713,0.9749325513839722,2.1022603511810303,0.2782979011535644,0.8991799354553223,0.8991799354553223,0.0,124.80799102783205,140.0,54646.67578125,0.0,2314.35205078125,1.0,279.44110107421875,283.1419372558594,296.2712097167969,299.76220703125,293.1499938964844,293.1499938964844,279.75,33776.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878625631332397,1.0,0.0,0.0,3.529592990875244,3.52961540222168,8.312708246194234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.51904296875,0.0,1387.202880859375,1895.4371337890625,0.0,3290.212890625,0.8765390515327454,1.0,0.0,3.0,1.0,0.0
18190020,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.90862375497818,0.3939028680324554,0.3554301559925079,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.9990000128746032,0.6341545581817627,0.4979954659938812,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.9555382132530212,0.4507132768630981,0.3156100511550903,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.9152679443359376,0.4019524455070495,0.3816485702991485,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7583557367324829,0.2270315736532211,1.030030608177185,285.0796203613281,284.95001220703125,302.1677551269531,293.2856750488281,297.8529663085937,297.3094787597656,285.0782165527344,1.0,0.5690218806266785,0.4248769581317901,0.4248769581317901,1.0,1.0,-3.098734140396118,0.9829949736595154,2.115739345550537,0.2811377346515655,1.0,1.0,0.0,128.81552124023438,158.0,54486.99609375,0.0,2375.328369140625,1.0,279.7419128417969,283.2408752441406,296.2660522460937,299.72607421875,293.1499938964844,293.1499938964844,279.45001220703125,31252.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881292462348938,1.0,0.0,0.0,3.724320888519287,3.724344730377197,9.255235227101366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.8037109375,0.0,1581.1893310546875,1895.4371337890625,0.0,3228.691650390625,0.9183515906333924,1.0,0.0,3.0,1.0,0.0
18190080,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.90862375497818,0.3939028680324554,0.3554301559925079,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.9990000128746032,0.6341545581817627,0.4979954659938812,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.9555382132530212,0.4507132768630981,0.3156100511550903,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.9152679443359376,0.4019524455070495,0.3816485702991485,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7583557367324829,0.2270315736532211,1.030030608177185,285.0796203613281,284.95001220703125,302.1677551269531,293.2856750488281,297.8529663085937,297.3094787597656,285.0782165527344,1.0,0.5690218806266785,0.4248769581317901,0.4248769581317901,1.0,1.0,-3.098734140396118,0.9829949736595154,2.115739345550537,0.2811377346515655,1.0,1.0,0.0,128.81552124023438,158.0,54486.99609375,0.0,2375.328369140625,1.0,279.7419128417969,283.2408752441406,296.2660522460937,299.72607421875,293.1499938964844,293.1499938964844,279.45001220703125,31252.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881292462348938,1.0,0.0,0.0,3.724320888519287,3.724344730377197,9.255235227101366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.8037109375,0.0,1581.1893310546875,1895.4371337890625,0.0,3228.691650390625,0.9183515906333924,1.0,0.0,3.0,1.0,0.0
18190140,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8920094966888428,0.3928154110908508,0.35512775182724,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.6355186104774475,0.5247016549110413,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9379937052726746,0.4511581361293793,0.316413402557373,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8988645672798157,0.4021109640598297,0.3823942244052887,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7461105585098267,0.2268823534250259,1.0318015813827517,284.913818359375,284.95001220703125,302.14764404296875,293.26202392578125,297.83843994140625,297.29345703125,284.9150085449219,1.0,0.5791785717010498,0.4249173402786255,0.4249173402786255,1.0,1.0,-3.13446044921875,0.9962480664253236,2.138212203979492,0.286205530166626,0.9177770018577576,0.9177770018577576,0.0,137.5654754638672,176.0,56139.2890625,0.0,2489.43359375,1.0,279.45733642578125,283.0482788085937,296.313232421875,299.9532165527344,293.1499938964844,293.1499938964844,279.1499938964844,36084.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959148526191711,1.0,0.0,0.0,3.736050844192505,3.736075639724731,9.313626492257754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.8037109375,0.0,1631.676513671875,1895.4371337890625,0.0,3365.4755859375,0.9243592023849488,1.0,0.0,3.0,1.0,0.0
18190200,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8920094966888428,0.3928154110908508,0.35512775182724,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.6355186104774475,0.5247016549110413,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9379937052726746,0.4511581361293793,0.316413402557373,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8988645672798157,0.4021109640598297,0.3823942244052887,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7461105585098267,0.2268823534250259,1.0318015813827517,284.913818359375,284.95001220703125,302.14764404296875,293.26202392578125,297.83843994140625,297.29345703125,284.9150085449219,1.0,0.5791785717010498,0.4249173402786255,0.4249173402786255,1.0,1.0,-3.13446044921875,0.9962480664253236,2.138212203979492,0.286205530166626,0.9177770018577576,0.9177770018577576,0.0,137.5654754638672,176.0,56139.2890625,0.0,2489.43359375,1.0,279.45733642578125,283.0482788085937,296.313232421875,299.9532165527344,293.1499938964844,293.1499938964844,279.1499938964844,36084.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959148526191711,1.0,0.0,0.0,3.736050844192505,3.736075639724731,9.313626492257754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.8037109375,0.0,1631.676513671875,1895.4371337890625,0.0,3365.4755859375,0.9243592023849488,1.0,0.0,3.0,1.0,0.0
18190260,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8712065815925598,0.3914618790149688,0.3542268276214599,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.6324419379234314,0.5609335899353027,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9144339561462402,0.4512734413146972,0.316749095916748,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8787084221839905,0.40191650390625,0.3825969994068146,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7306368947029114,0.226274773478508,1.031253457069397,284.8897705078125,284.95001220703125,302.1276550292969,293.2375183105469,297.80377197265625,297.2537841796875,284.89276123046875,1.0,0.592056155204773,0.4237354397773742,0.4237354397773742,1.0,1.0,-3.176919221878052,1.008899211883545,2.168020009994507,0.2892094254493713,0.8433766961097717,0.8433766961097717,0.0,149.8287811279297,179.0,56855.26171875,0.0,2638.3583984375,1.0,279.15789794921875,282.9949645996094,296.27667236328125,299.9806823730469,293.1499938964844,293.1499938964844,279.45001220703125,40034.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067243933677672,1.0,0.0,0.0,3.5387485027313232,3.5387721061706543,8.355889349331846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.18017578125,0.0,1442.1473388671875,1895.4371337890625,0.0,3466.18017578125,0.8844776749610901,1.0,0.0,3.0,1.0,0.0
18190320,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8712065815925598,0.3914618790149688,0.3542268276214599,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.6324419379234314,0.5609335899353027,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9144339561462402,0.4512734413146972,0.316749095916748,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8787084221839905,0.40191650390625,0.3825969994068146,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7306368947029114,0.226274773478508,1.031253457069397,284.8897705078125,284.95001220703125,302.1276550292969,293.2375183105469,297.80377197265625,297.2537841796875,284.89276123046875,1.0,0.592056155204773,0.4237354397773742,0.4237354397773742,1.0,1.0,-3.176919221878052,1.008899211883545,2.168020009994507,0.2892094254493713,0.8433766961097717,0.8433766961097717,0.0,149.8287811279297,179.0,56855.26171875,0.0,2638.3583984375,1.0,279.15789794921875,282.9949645996094,296.27667236328125,299.9806823730469,293.1499938964844,293.1499938964844,279.45001220703125,40034.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067243933677672,1.0,0.0,0.0,3.5387485027313232,3.5387721061706543,8.355889349331846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.18017578125,0.0,1442.1473388671875,1895.4371337890625,0.0,3466.18017578125,0.8844776749610901,1.0,0.0,3.0,1.0,0.0
18190380,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8582962155342102,0.3915703296661377,0.3543519973754883,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,0.6286976933479309,0.5869040489196777,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9007164239883423,0.4527882039546966,0.3178147971630096,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8660730123519897,0.4027364552021026,0.3834615349769592,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7205068469047546,0.2261168360710144,1.0315039157867432,285.0115661621094,284.95001220703125,302.1078491210937,293.212158203125,297.7730712890625,297.2212219238281,285.0111389160156,1.0,0.6015497446060181,0.4225535094738006,0.4225535094738006,1.0,1.0,-3.210934400558472,1.0182440280914309,2.192690372467041,0.2911131978034973,0.9482694864273072,0.9482694864273072,0.0,159.23094177246094,182.0,56549.32421875,0.0,2758.053466796875,1.0,279.441650390625,283.12359619140625,296.1984558105469,299.8046569824219,293.1499938964844,293.1499938964844,279.1499938964844,33159.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998338580131531,1.0,0.0,0.0,3.6714489459991455,3.671472549438477,8.99431881862256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.8232421875,0.0,1535.7864990234375,1895.4371337890625,0.0,3402.035888671875,0.9082179665565492,1.0,0.0,3.0,1.0,0.0
