time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190440,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8582962155342102,0.3915703296661377,0.3543519973754883,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9990000128746032,0.6286976933479309,0.5869040489196777,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9007164239883423,0.4527882039546966,0.3178147971630096,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8660730123519897,0.4027364552021026,0.3834615349769592,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7205068469047546,0.2261168360710144,1.0315039157867432,285.0115661621094,284.95001220703125,302.1078491210937,293.212158203125,297.7730712890625,297.2212219238281,285.0111389160156,1.0,0.6015497446060181,0.4225535094738006,0.4225535094738006,1.0,1.0,-3.210934400558472,1.0182440280914309,2.192690372467041,0.2911131978034973,0.9482694864273072,0.9482694864273072,0.0,159.23094177246094,182.0,56549.32421875,0.0,2758.053466796875,1.0,279.441650390625,283.12359619140625,296.1984558105469,299.8046569824219,293.1499938964844,293.1499938964844,279.1499938964844,33159.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998338580131531,1.0,0.0,0.0,3.6714489459991455,3.671472549438477,8.99431881862256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.8232421875,0.0,1535.7864990234375,1895.4371337890625,0.0,3402.035888671875,0.9082179665565492,1.0,0.0,3.0,1.0,0.0
18190500,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8525227308273315,0.3911636769771576,0.3544046878814697,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9981934428215028,0.6265182495117188,0.5946881175041199,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8948315382003784,0.4531685411930084,0.3183772265911102,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8604536056518555,0.4028647541999817,0.383927434682846,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7157702445983887,0.2258732616901397,1.031690239906311,284.8836364746094,284.95001220703125,302.0980224609375,293.1991271972656,297.7564697265625,297.20379638671875,284.8804016113281,1.0,0.6053431630134583,0.421962559223175,0.421962559223175,1.0,1.0,-3.2219340801239014,1.0206798315048218,2.20125412940979,0.291469544172287,0.8632192611694336,0.8632192611694336,0.0,163.6358184814453,182.0,57566.4296875,0.0,2804.678955078125,1.0,279.1970520019531,282.9749755859375,296.2427673339844,300.01959228515625,293.1499938964844,293.1499938964844,279.1499938964844,37149.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072652459144592,1.0,0.0,0.0,3.6490418910980233,3.649065971374512,8.884867952474451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.11328125,0.0,1540.703857421875,1895.4371337890625,0.0,3471.206787109375,0.9037412405014038,1.0,0.0,3.0,1.0,0.0
18190560,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8445886969566345,0.3905142247676849,0.3540715873241424,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9904317259788512,0.6249220967292786,0.5930334329605103,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8865057826042175,0.4533162713050842,0.3186735808849334,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8527002334594727,0.402787983417511,0.3841204345226288,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7089185118675232,0.2254753857851028,1.0311520099639893,284.900390625,284.95001220703125,302.0882873535156,293.18585205078125,297.7403564453125,297.1890869140625,284.9017944335937,1.0,0.6079773306846619,0.4212444424629211,0.4212444424629211,1.0,1.0,-3.2194089889526367,1.0178970098495483,2.201511859893799,0.2893295288085937,0.8536480069160461,0.8536480069160461,0.0,169.10269165039062,185.0,57216.8203125,0.0,2829.597412109375,1.0,279.1576843261719,282.9945983886719,296.2187805175781,299.9445495605469,293.1499938964844,293.1499938964844,279.45001220703125,38818.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103630185127258,1.0,0.0,0.0,3.562610626220703,3.562634229660034,8.468958867524634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.74609375,0.0,1458.68505859375,1895.4371337890625,0.0,3499.972412109375,0.8880884647369385,1.0,0.0,3.0,1.0,0.0
18190620,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8354160785675049,0.3903997838497162,0.3539696931838989,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9806727766990662,0.6248770952224731,0.592470645904541,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8770745992660522,0.4546517729759216,0.3196258842945099,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8438507914543152,0.4034642577171325,0.3848313689231872,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7002468705177307,0.2251871824264526,1.0305688381195068,285.00018310546875,284.95001220703125,302.0689697265625,293.1585693359375,297.7247619628906,297.1834411621094,284.9991149902344,1.0,0.6120235919952393,0.4198082387447357,0.4198082387447357,1.0,1.0,-3.2198989391326904,1.0143136978149414,2.205585241317749,0.2854999303817749,0.9425426721572876,0.9425426721572876,0.0,176.34490966796875,188.0,56445.078125,0.0,2870.43701171875,1.0,279.4417419433594,283.1126708984375,296.1405639648437,299.74810791015625,293.1499938964844,293.1499938964844,279.1499938964844,33468.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029866456985474,1.0,0.0,0.0,3.676182270050049,3.676206111907959,9.017525144372484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.353515625,0.0,1543.416015625,1895.4371337890625,0.0,3431.408203125,0.9093774557113647,1.0,0.0,3.0,1.0,0.0
18190680,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8354160785675049,0.3903997838497162,0.3539696931838989,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9806727766990662,0.6248770952224731,0.592470645904541,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8770745992660522,0.4546517729759216,0.3196258842945099,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8438507914543152,0.4034642577171325,0.3848313689231872,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7002468705177307,0.2251871824264526,1.0305688381195068,285.00018310546875,284.95001220703125,302.0689697265625,293.1585693359375,297.7247619628906,297.1834411621094,284.9991149902344,1.0,0.6120235919952393,0.4198082387447357,0.4198082387447357,1.0,1.0,-3.2198989391326904,1.0143136978149414,2.205585241317749,0.2854999303817749,0.9425426721572876,0.9425426721572876,0.0,176.34490966796875,188.0,56445.078125,0.0,2870.43701171875,1.0,279.4417419433594,283.1126708984375,296.1405639648437,299.74810791015625,293.1499938964844,293.1499938964844,279.1499938964844,33468.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029866456985474,1.0,0.0,0.0,3.676182270050049,3.676206111907959,9.017525144372484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.353515625,0.0,1543.416015625,1895.4371337890625,0.0,3431.408203125,0.9093774557113647,1.0,0.0,3.0,1.0,0.0
18190740,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8286662101745605,0.3893875777721405,0.3535054326057434,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9734092950820924,0.6248070597648621,0.592734158039093,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8704022169113159,0.4551606476306915,0.3203058838844299,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8376142382621765,0.4035503268241882,0.3853072822093963,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6938529014587402,0.2245962023735046,1.0294588804244995,284.8985595703125,284.95001220703125,302.04998779296875,293.1302795410156,297.70751953125,297.1754150390625,284.9001770019531,1.0,0.6150078177452087,0.4183720350265503,0.4183720350265503,1.0,1.0,-3.2197201251983643,1.0104585886001587,2.209261655807495,0.2817891538143158,0.8474384546279907,0.8474384546279907,0.0,181.86471557617188,191.0,56892.65234375,0.0,2900.412353515625,1.0,279.1575927734375,282.99591064453125,296.1552124023437,299.8605651855469,293.1499938964844,293.1499938964844,279.45001220703125,39222.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118254780769348,1.0,0.0,0.0,3.5409412384033203,3.5409646034240723,8.366247925550852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.826171875,0.0,1438.5755615234375,1895.4371337890625,0.0,3513.537353515625,0.8838197588920593,1.0,0.0,3.0,1.0,0.0
18190800,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8286662101745605,0.3893875777721405,0.3535054326057434,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9734092950820924,0.6248070597648621,0.592734158039093,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8704022169113159,0.4551606476306915,0.3203058838844299,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8376142382621765,0.4035503268241882,0.3853072822093963,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6938529014587402,0.2245962023735046,1.0294588804244995,284.8985595703125,284.95001220703125,302.04998779296875,293.1302795410156,297.70751953125,297.1754150390625,284.9001770019531,1.0,0.6150078177452087,0.4183720350265503,0.4183720350265503,1.0,1.0,-3.2197201251983643,1.0104585886001587,2.209261655807495,0.2817891538143158,0.8474384546279907,0.8474384546279907,0.0,181.86471557617188,191.0,56892.65234375,0.0,2900.412353515625,1.0,279.1575927734375,282.99591064453125,296.1552124023437,299.8605651855469,293.1499938964844,293.1499938964844,279.45001220703125,39222.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118254780769348,1.0,0.0,0.0,3.5409412384033203,3.5409646034240723,8.366247925550852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.826171875,0.0,1438.5755615234375,1895.4371337890625,0.0,3513.537353515625,0.8838197588920593,1.0,0.0,3.0,1.0,0.0
18190860,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8323773145675659,0.3935458660125732,0.3561421036720276,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9775107502937316,0.630320131778717,0.5966587662696838,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8752764463424683,0.4608611464500427,0.3234019577503204,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8419896364212036,0.4087371826171875,0.3890244662761688,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.6990469694137573,0.2291081696748733,1.0440179109573364,285.02508544921875,284.95001220703125,302.03094482421875,293.1010131835937,297.7317199707031,297.2198486328125,285.0250549316406,1.0,0.6193884611129761,0.4177226722240448,0.4177226722240448,1.0,1.0,-3.253257989883423,1.0208122730255127,2.23244571685791,0.2841070890426636,0.960430145263672,0.960430145263672,0.0,181.67922973632807,194.0,56730.36328125,0.0,2970.0830078125,1.0,279.441650390625,283.1280212402344,296.0834350585937,299.6922912597656,293.1499938964844,293.1499938964844,279.1499938964844,32698.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042807817459106,1.0,0.0,0.0,3.67876648902893,3.6787900924682617,9.03020747955452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.3408203125,0.0,1540.5098876953125,1895.4371337890625,0.0,3443.453857421875,0.909614086151123,1.0,0.0,3.0,1.0,0.0
18190920,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8323773145675659,0.3935458660125732,0.3561421036720276,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9775107502937316,0.630320131778717,0.5966587662696838,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8752764463424683,0.4608611464500427,0.3234019577503204,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8419896364212036,0.4087371826171875,0.3890244662761688,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.6990469694137573,0.2291081696748733,1.0440179109573364,285.02508544921875,284.95001220703125,302.03094482421875,293.1010131835937,297.7317199707031,297.2198486328125,285.0250549316406,1.0,0.6193884611129761,0.4177226722240448,0.4177226722240448,1.0,1.0,-3.253257989883423,1.0208122730255127,2.23244571685791,0.2841070890426636,0.960430145263672,0.960430145263672,0.0,181.67922973632807,194.0,56730.36328125,0.0,2970.0830078125,1.0,279.441650390625,283.1280212402344,296.0834350585937,299.6922912597656,293.1499938964844,293.1499938964844,279.1499938964844,32698.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042807817459106,1.0,0.0,0.0,3.67876648902893,3.6787900924682617,9.03020747955452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.3408203125,0.0,1540.5098876953125,1895.4371337890625,0.0,3443.453857421875,0.909614086151123,1.0,0.0,3.0,1.0,0.0
18190980,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8322215676307678,0.3946123719215393,0.3577755987644195,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9775356650352478,0.6329366564750671,0.5998060703277588,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8760102391242981,0.4637260437011719,0.3258864283561706,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8427295088768005,0.4113767147064209,0.3921303153038025,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7009533047676086,0.2315606623888015,1.0575330257415771,284.9147033691406,284.95001220703125,302.01141357421875,293.07080078125,297.7337646484375,297.2328491210937,284.9164123535156,1.0,0.6243826150894165,0.4170733094215393,0.4170733094215393,1.0,1.0,-3.2820053100585938,1.0293986797332764,2.2526066303253174,0.2866415083408355,0.8761637806892395,0.8761637806892395,0.0,184.103759765625,197.0,57992.61328125,0.0,3045.20458984375,1.0,279.15704345703125,282.9892578125,296.1112365722656,299.8722839355469,293.1499938964844,293.1499938964844,279.45001220703125,37678.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162637591362,1.0,0.0,0.0,3.615650177001953,3.6156740188598633,8.723004043531546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.37060546875,0.0,1507.7291259765625,1895.4371337890625,0.0,3554.63916015625,0.8989906311035156,1.0,0.0,3.0,1.0,0.0
18191040,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8322215676307678,0.3946123719215393,0.3577755987644195,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9775356650352478,0.6329366564750671,0.5998060703277588,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8760102391242981,0.4637260437011719,0.3258864283561706,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8427295088768005,0.4113767147064209,0.3921303153038025,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7009533047676086,0.2315606623888015,1.0575330257415771,284.9147033691406,284.95001220703125,302.01141357421875,293.07080078125,297.7337646484375,297.2328491210937,284.9164123535156,1.0,0.6243826150894165,0.4170733094215393,0.4170733094215393,1.0,1.0,-3.2820053100585938,1.0293986797332764,2.2526066303253174,0.2866415083408355,0.8761637806892395,0.8761637806892395,0.0,184.103759765625,197.0,57992.61328125,0.0,3045.20458984375,1.0,279.15704345703125,282.9892578125,296.1112365722656,299.8722839355469,293.1499938964844,293.1499938964844,279.45001220703125,37678.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162637591362,1.0,0.0,0.0,3.615650177001953,3.6156740188598633,8.723004043531546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.37060546875,0.0,1507.7291259765625,1895.4371337890625,0.0,3554.63916015625,0.8989906311035156,1.0,0.0,3.0,1.0,0.0
18191100,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8308766484260559,0.39520463347435,0.3581815063953399,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9762117266654968,0.634309709072113,0.6009541153907776,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8749727606773376,0.465166687965393,0.3268105387687683,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8417827486991882,0.4125712215900421,0.3932225108146667,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7004426717758179,0.2325057536363601,1.0620640516281128,285.0341186523437,284.95001220703125,302.00146484375,293.05535888671875,297.7337646484375,297.23834228515625,285.0367736816406,1.0,0.626654326915741,0.4167486131191253,0.4167486131191253,1.0,1.0,-3.291745901107788,1.0320229530334473,2.259722948074341,0.2871140241622925,0.963751256465912,0.963751256465912,0.0,185.97706604003903,197.0,57325.84375,0.0,3076.844482421875,1.0,279.4014892578125,283.12164306640625,296.04180908203125,299.6592102050781,293.1499938964844,293.1499938964844,279.45001220703125,33419.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120173454284668,1.0,0.0,0.0,3.675831079483032,3.6758549213409424,9.015802220346814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.029296875,0.0,1542.6517333984375,1895.4371337890625,0.0,3515.31591796875,0.9108904600143432,1.0,0.0,3.0,1.0,0.0
18191160,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8300149440765381,0.3958715200424194,0.3588406443595886,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9753639101982116,0.635765552520752,0.602380633354187,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8744292259216309,0.4666747152805328,0.3279035985469818,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.84122633934021,0.4137836694717407,0.394437313079834,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7001869082450867,0.2333885133266449,1.066476583480835,285.0260314941406,284.95001220703125,301.99139404296875,293.03973388671875,297.7326965332031,297.24420166015625,285.0245666503906,1.0,0.6289185881614685,0.4160405695438385,0.4160405695438385,1.0,1.0,-3.3023359775543213,1.033973217010498,2.2683627605438232,0.2867443561553955,0.98612642288208,0.98612642288208,0.0,187.6379852294922,200.0,57622.88671875,0.0,3109.32373046875,1.0,279.44293212890625,283.1107177734375,296.0339050292969,299.7069702148437,293.1499938964844,293.1499938964844,279.1499938964844,32577.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91155606508255,1.0,0.0,0.0,3.757340908050537,3.757365465164185,9.420078299626766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.39453125,0.0,1629.5445556640625,1895.4371337890625,0.0,3511.0390625,0.9269425272941588,1.0,0.0,3.0,1.0,0.0
18191220,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8262917995452881,0.3957511186599731,0.3592272698879242,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9715074300765992,0.6371229887008667,0.6041998863220215,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8712167143821716,0.4683422148227691,0.3294268250465393,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8382205963134766,0.4150555431842804,0.3960904479026794,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6976866126060486,0.2342706024646759,1.0723212957382202,284.89703369140625,284.95001220703125,301.97100830078125,293.00787353515625,297.71978759765625,297.2416076660156,284.8988647460937,1.0,0.632920503616333,0.4146244823932647,0.4146244823932647,1.0,1.0,-3.3158509731292725,1.0349472761154177,2.280903577804565,0.2849641144275665,0.881991982460022,0.881991982460022,0.0,191.9221649169922,203.0,58593.54296875,0.0,3163.29638671875,1.0,279.156494140625,282.9615173339844,296.0477905273437,299.8541564941406,293.1499938964844,293.1499938964844,279.45001220703125,38229.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233914613723756,1.0,0.0,0.0,3.678399324417114,3.6784238815307617,9.028404974742444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.7783203125,0.0,1581.803466796875,1895.4371337890625,0.0,3620.423828125,0.9132011532783508,1.0,0.0,3.0,1.0,0.0
18191280,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8262917995452881,0.3957511186599731,0.3592272698879242,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9715074300765992,0.6371229887008667,0.6041998863220215,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8712167143821716,0.4683422148227691,0.3294268250465393,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8382205963134766,0.4150555431842804,0.3960904479026794,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6976866126060486,0.2342706024646759,1.0723212957382202,284.89703369140625,284.95001220703125,301.97100830078125,293.00787353515625,297.71978759765625,297.2416076660156,284.8988647460937,1.0,0.632920503616333,0.4146244823932647,0.4146244823932647,1.0,1.0,-3.3158509731292725,1.0349472761154177,2.280903577804565,0.2849641144275665,0.881991982460022,0.881991982460022,0.0,191.9221649169922,203.0,58593.54296875,0.0,3163.29638671875,1.0,279.156494140625,282.9615173339844,296.0477905273437,299.8541564941406,293.1499938964844,293.1499938964844,279.45001220703125,38229.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233914613723756,1.0,0.0,0.0,3.678399324417114,3.6784238815307617,9.028404974742444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.7783203125,0.0,1581.803466796875,1895.4371337890625,0.0,3620.423828125,0.9132011532783508,1.0,0.0,3.0,1.0,0.0
18191340,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.823452889919281,0.3965953886508941,0.3598004579544067,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9685418605804444,0.639450192451477,0.6061716079711914,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8689600229263306,0.4708761274814605,0.3310570418834686,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8359694480895996,0.4168769419193268,0.397709459066391,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6956113576889038,0.2352723479270935,1.076919436454773,285.01519775390625,284.95001220703125,301.9502258300781,292.97528076171875,297.7118835449219,297.246337890625,285.0138854980469,1.0,0.636482298374176,0.413208395242691,0.413208395242691,1.0,1.0,-3.328340530395508,1.0355322360992432,2.2928082942962646,0.2827666699886322,0.9875587224960328,0.9875587224960328,0.0,195.551025390625,206.0,57947.00390625,0.0,3211.6826171875,1.0,279.4434509277344,283.093505859375,295.9633483886719,299.6605529785156,293.1499938964844,293.1499938964844,279.1499938964844,33158.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917314887046814,1.0,0.0,0.0,3.79634165763855,3.796366453170776,9.61665136856027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.779296875,0.0,1680.0447998046875,1895.4371337890625,0.0,3564.3583984375,0.9360678791999816,1.0,0.0,3.0,1.0,0.0
18191400,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.823452889919281,0.3965953886508941,0.3598004579544067,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9685418605804444,0.639450192451477,0.6061716079711914,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8689600229263306,0.4708761274814605,0.3310570418834686,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8359694480895996,0.4168769419193268,0.397709459066391,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6956113576889038,0.2352723479270935,1.076919436454773,285.01519775390625,284.95001220703125,301.9502258300781,292.97528076171875,297.7118835449219,297.246337890625,285.0138854980469,1.0,0.636482298374176,0.413208395242691,0.413208395242691,1.0,1.0,-3.328340530395508,1.0355322360992432,2.2928082942962646,0.2827666699886322,0.9875587224960328,0.9875587224960328,0.0,195.551025390625,206.0,57947.00390625,0.0,3211.6826171875,1.0,279.4434509277344,283.093505859375,295.9633483886719,299.6605529785156,293.1499938964844,293.1499938964844,279.1499938964844,33158.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917314887046814,1.0,0.0,0.0,3.79634165763855,3.796366453170776,9.61665136856027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.779296875,0.0,1680.0447998046875,1895.4371337890625,0.0,3564.3583984375,0.9360678791999816,1.0,0.0,3.0,1.0,0.0
18191460,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8201038837432861,0.396349161863327,0.3600175976753235,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9649823904037476,0.6406237483024597,0.6077536940574646,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8662275075912476,0.4724403023719787,0.3324607610702514,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8333017826080322,0.4179152250289917,0.3990689814090729,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6930452585220337,0.2357292175292968,1.0804423093795776,284.8923034667969,284.95001220703125,301.9291687011719,292.9419860839844,297.6981811523437,297.2413330078125,284.894287109375,1.0,0.6397539973258972,0.4121294021606445,0.4121294021606445,1.0,1.0,-3.338074922561645,1.035984754562378,2.302090167999268,0.2812916934490204,0.8820316791534424,0.8820316791534424,0.0,199.4050750732422,209.0,58782.9375,0.0,3255.45556640625,1.0,279.15631103515625,282.9515686035156,295.9757080078125,299.7944030761719,293.1499938964844,293.1499938964844,279.45001220703125,38667.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927854061126709,1.0,0.0,0.0,3.699387311935425,3.6994121074676514,9.131726415034792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.98583984375,0.0,1609.0367431640625,1895.4371337890625,0.0,3661.4560546875,0.9182296991348268,1.0,0.0,3.0,1.0,0.0
18191520,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8201038837432861,0.396349161863327,0.3600175976753235,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9649823904037476,0.6406237483024597,0.6077536940574646,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8662275075912476,0.4724403023719787,0.3324607610702514,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8333017826080322,0.4179152250289917,0.3990689814090729,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6930452585220337,0.2357292175292968,1.0804423093795776,284.8923034667969,284.95001220703125,301.9291687011719,292.9419860839844,297.6981811523437,297.2413330078125,284.894287109375,1.0,0.6397539973258972,0.4121294021606445,0.4121294021606445,1.0,1.0,-3.338074922561645,1.035984754562378,2.302090167999268,0.2812916934490204,0.8820316791534424,0.8820316791534424,0.0,199.4050750732422,209.0,58782.9375,0.0,3255.45556640625,1.0,279.15631103515625,282.9515686035156,295.9757080078125,299.7944030761719,293.1499938964844,293.1499938964844,279.45001220703125,38667.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927854061126709,1.0,0.0,0.0,3.699387311935425,3.6994121074676514,9.131726415034792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.98583984375,0.0,1609.0367431640625,1895.4371337890625,0.0,3661.4560546875,0.9182296991348268,1.0,0.0,3.0,1.0,0.0
18191580,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8177829384803772,0.39717698097229,0.3605464100837707,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9625616073608398,0.6429021954536438,0.6096429228782654,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8646107912063599,0.4750009775161743,0.3340836465358734,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8315623998641968,0.4196621477603912,0.4005753695964813,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6912319660186768,0.2365180701017379,1.0838228464126587,285.0139465332031,284.95001220703125,301.9078369140625,292.9080810546875,297.69097900390625,297.24560546875,285.01275634765625,1.0,0.6428263783454895,0.4110504388809204,0.4110504388809204,1.0,1.0,-3.348802089691162,1.0368114709854126,2.311990737915039,0.2797287106513977,0.988210141658783,0.988210141658783,0.0,202.560775756836,212.0,58061.06640625,0.0,3297.74853515625,1.0,279.4435729980469,283.08770751953125,295.8921813964844,299.5961608886719,293.1499938964844,293.1499938964844,279.1499938964844,33367.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920974612236023,1.0,0.0,0.0,3.8097660541534415,3.809791088104248,9.684782753538457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.357421875,0.0,1697.7265625,1895.4371337890625,0.0,3598.14990234375,0.939250111579895,1.0,0.0,3.0,1.0,0.0
18191640,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8177829384803772,0.39717698097229,0.3605464100837707,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9625616073608398,0.6429021954536438,0.6096429228782654,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8646107912063599,0.4750009775161743,0.3340836465358734,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8315623998641968,0.4196621477603912,0.4005753695964813,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6912319660186768,0.2365180701017379,1.0838228464126587,285.0139465332031,284.95001220703125,301.9078369140625,292.9080810546875,297.69097900390625,297.24560546875,285.01275634765625,1.0,0.6428263783454895,0.4110504388809204,0.4110504388809204,1.0,1.0,-3.348802089691162,1.0368114709854126,2.311990737915039,0.2797287106513977,0.988210141658783,0.988210141658783,0.0,202.560775756836,212.0,58061.06640625,0.0,3297.74853515625,1.0,279.4435729980469,283.08770751953125,295.8921813964844,299.5961608886719,293.1499938964844,293.1499938964844,279.1499938964844,33367.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920974612236023,1.0,0.0,0.0,3.8097660541534415,3.809791088104248,9.684782753538457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.357421875,0.0,1697.7265625,1895.4371337890625,0.0,3598.14990234375,0.939250111579895,1.0,0.0,3.0,1.0,0.0
18191700,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.816733181476593,0.3971645832061767,0.3608608841896057,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9614753127098083,0.6436011791229248,0.6106535792350769,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8639340400695801,0.475909024477005,0.3349456191062927,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8308138251304626,0.4202612042427063,0.4013921618461609,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.690446138381958,0.2367580235004425,1.085711121559143,284.8776550292969,284.95001220703125,301.8970642089844,292.8908996582031,297.6849670410156,297.2442932128906,284.8739929199219,1.0,0.6443886756896973,0.4105109274387359,0.4105109274387359,1.0,1.0,-3.3546924591064453,1.0373934507369995,2.317299127578736,0.2791398465633392,0.8967780470848083,0.8967780470848083,0.0,204.11148071289065,212.0,59123.953125,0.0,3320.022705078125,1.0,279.1941223144531,282.9308776855469,295.93170166015625,299.8048095703125,293.1499938964844,293.1499938964844,279.1499938964844,36936.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280983209609984,1.0,0.0,0.0,3.7901787757873535,3.790204286575317,9.585453426552704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.0390625,0.0,1702.0635986328125,1895.4371337890625,0.0,3663.69775390625,0.9354518055915833,1.0,0.0,3.0,1.0,0.0
18191760,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8148583173751831,0.3969317376613617,0.3607491254806518,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9594539403915404,0.6440478563308716,0.6111830472946167,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8624329566955566,0.4766074120998382,0.335504800081253,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8293468952178955,0.4206678867340088,0.4018844962120056,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6889621019363403,0.2368535846471786,1.0866611003875732,284.892578125,284.95001220703125,301.8862609863281,292.87359619140625,297.6771240234375,297.240478515625,284.8945617675781,1.0,0.6457802057266235,0.4099858701229095,0.4099858701229095,1.0,1.0,-3.357605457305908,1.0369560718536377,2.3206493854522705,0.278164654970169,0.8833869099617004,0.8833869099617004,0.0,206.06643676757807,215.0,58870.04296875,0.0,3337.87939453125,1.0,279.1566467285156,282.9473571777344,295.90496826171875,299.7284240722656,293.1499938964844,293.1499938964844,279.45001220703125,38710.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310649037361144,1.0,0.0,0.0,3.709299802780152,3.709324836730957,9.18072885269794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.53173828125,0.0,1620.7550048828125,1895.4371337890625,0.0,3690.898193359375,0.9205693602561952,1.0,0.0,3.0,1.0,0.0
18191820,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8128194212913513,0.3977594077587127,0.3612724244594574,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.957356095314026,0.6463018655776978,0.6130425930023193,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8611969351768494,0.4792157709598541,0.3371561467647552,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8279135227203369,0.4223974347114563,0.4033651649951935,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6873612403869629,0.237565129995346,1.0896207094192505,285.0145263671875,284.95001220703125,301.8645324707031,292.838623046875,297.6701354980469,297.2449951171875,285.0133361816406,1.0,0.6486470699310303,0.4089356958866119,0.4089356958866119,1.0,1.0,-3.367787599563598,1.0376238822937012,2.3301634788513184,0.2765775024890899,0.9899858236312866,0.9899858236312866,0.0,208.9910430908203,218.0,58119.7734375,0.0,3378.059814453125,1.0,279.4436340332031,283.0841064453125,295.8216857910156,299.52880859375,293.1499938964844,293.1499938964844,279.1499938964844,33421.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240100383758544,1.0,0.0,0.0,3.817426919937134,3.81745195388794,9.723770517666708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.15625,0.0,1707.364501953125,1895.4371337890625,0.0,3626.11865234375,0.9410233497619628,1.0,0.0,3.0,1.0,0.0
18191880,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8128194212913513,0.3977594077587127,0.3612724244594574,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.957356095314026,0.6463018655776978,0.6130425930023193,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8611969351768494,0.4792157709598541,0.3371561467647552,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8279135227203369,0.4223974347114563,0.4033651649951935,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6873612403869629,0.237565129995346,1.0896207094192505,285.0145263671875,284.95001220703125,301.8645324707031,292.838623046875,297.6701354980469,297.2449951171875,285.0133361816406,1.0,0.6486470699310303,0.4089356958866119,0.4089356958866119,1.0,1.0,-3.367787599563598,1.0376238822937012,2.3301634788513184,0.2765775024890899,0.9899858236312866,0.9899858236312866,0.0,208.9910430908203,218.0,58119.7734375,0.0,3378.059814453125,1.0,279.4436340332031,283.0841064453125,295.8216857910156,299.52880859375,293.1499938964844,293.1499938964844,279.1499938964844,33421.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240100383758544,1.0,0.0,0.0,3.817426919937134,3.81745195388794,9.723770517666708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.15625,0.0,1707.364501953125,1895.4371337890625,0.0,3626.11865234375,0.9410233497619628,1.0,0.0,3.0,1.0,0.0
18191940,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8100703358650208,0.3975048065185547,0.3614672422409057,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.954456388950348,0.6474073529243469,0.614547610282898,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8593072891235352,0.4808521866798401,0.338598757982254,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8259224891662598,0.4233784675598144,0.4046506285667419,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6852553486824036,0.2378385215997696,1.0921536684036257,284.8921203613281,284.95001220703125,301.8426818847656,292.8031921386719,297.65625,297.23980712890625,284.8940734863281,1.0,0.651460587978363,0.4078855514526367,0.4078855514526367,1.0,1.0,-3.376169443130493,1.0376209020614624,2.3385486602783203,0.274975448846817,0.8846613764762878,0.8846613764762878,0.0,212.36300659179688,221.0,58927.86328125,0.0,3416.849365234375,1.0,279.1561889648437,282.9425964355469,295.8343811035156,299.66070556640625,293.1499938964844,293.1499938964844,279.45001220703125,38762.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340572357177734,1.0,0.0,0.0,3.717133045196533,3.717158079147339,9.21954494970123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.07275390625,0.0,1630.20068359375,1895.4371337890625,0.0,3718.273193359375,0.9222572445869446,1.0,0.0,3.0,1.0,0.0
18192000,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8100703358650208,0.3975048065185547,0.3614672422409057,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.954456388950348,0.6474073529243469,0.614547610282898,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8593072891235352,0.4808521866798401,0.338598757982254,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8259224891662598,0.4233784675598144,0.4046506285667419,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.6852553486824036,0.2378385215997696,1.0921536684036257,284.8921203613281,284.95001220703125,301.8426818847656,292.8031921386719,297.65625,297.23980712890625,284.8940734863281,1.0,0.651460587978363,0.4078855514526367,0.4078855514526367,1.0,1.0,-3.376169443130493,1.0376209020614624,2.3385486602783203,0.274975448846817,0.8846613764762878,0.8846613764762878,0.0,212.36300659179688,221.0,58927.86328125,0.0,3416.849365234375,1.0,279.1561889648437,282.9425964355469,295.8343811035156,299.66070556640625,293.1499938964844,293.1499938964844,279.45001220703125,38762.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340572357177734,1.0,0.0,0.0,3.717133045196533,3.717158079147339,9.21954494970123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.07275390625,0.0,1630.20068359375,1895.4371337890625,0.0,3718.273193359375,0.9222572445869446,1.0,0.0,3.0,1.0,0.0
18192060,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8081257343292236,0.3983218371868133,0.3619763255119324,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9524840116500854,0.6496207118034363,0.6163635849952698,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8582529425621033,0.4834939539432525,0.3402696251869201,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8246212601661682,0.4250847995281219,0.406104564666748,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6837455034255981,0.238497257232666,1.094849705696106,285.0142822265625,284.95001220703125,301.8207397460937,292.7673645019531,297.64947509765625,297.2445373535156,285.0131530761719,1.0,0.654221773147583,0.4068670868873596,0.4068670868873596,1.0,1.0,-3.3859565258026123,1.0381929874420166,2.347763538360596,0.2733899354934692,0.9911369681358336,0.9911369681358336,0.0,215.20985412597656,224.0,58169.796875,0.0,3456.082275390625,1.0,279.44366455078125,283.08203125,295.7504272460937,299.46063232421875,293.1499938964844,293.1499938964844,279.1499938964844,33474.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269863963127136,1.0,0.0,0.0,3.823060750961304,3.823086023330689,9.752493497217074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.658203125,0.0,1714.5745849609375,1895.4371337890625,0.0,3653.48779296875,0.9423499703407288,1.0,0.0,3.0,1.0,0.0
18192120,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8081257343292236,0.3983218371868133,0.3619763255119324,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9524840116500854,0.6496207118034363,0.6163635849952698,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8582529425621033,0.4834939539432525,0.3402696251869201,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8246212601661682,0.4250847995281219,0.406104564666748,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6837455034255981,0.238497257232666,1.094849705696106,285.0142822265625,284.95001220703125,301.8207397460937,292.7673645019531,297.64947509765625,297.2445373535156,285.0131530761719,1.0,0.654221773147583,0.4068670868873596,0.4068670868873596,1.0,1.0,-3.3859565258026123,1.0381929874420166,2.347763538360596,0.2733899354934692,0.9911369681358336,0.9911369681358336,0.0,215.20985412597656,224.0,58169.796875,0.0,3456.082275390625,1.0,279.44366455078125,283.08203125,295.7504272460937,299.46063232421875,293.1499938964844,293.1499938964844,279.1499938964844,33474.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269863963127136,1.0,0.0,0.0,3.823060750961304,3.823086023330689,9.752493497217074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.658203125,0.0,1714.5745849609375,1895.4371337890625,0.0,3653.48779296875,0.9423499703407288,1.0,0.0,3.0,1.0,0.0
18192180,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8054128289222717,0.3980453908443451,0.3621535003185272,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.949664831161499,0.6506670117378235,0.6178172826766968,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8565188050270081,0.4851444959640503,0.3417239189147949,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8227349519729614,0.4260298311710357,0.4073587656021118,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6817179322242737,0.2387173920869827,1.0971438884735107,284.88922119140625,284.95001220703125,301.7987670898437,292.7312316894531,297.635498046875,297.2391662597656,284.8925476074219,1.0,0.6569492816925049,0.4058486223220825,0.4058486223220825,1.0,1.0,-3.3939452171325684,1.0381022691726685,2.355843067169189,0.2717986702919006,0.8831106424331665,0.8831106424331665,0.0,218.5445556640625,227.0,58956.1484375,0.0,3494.104248046875,1.0,279.1566772460937,282.937744140625,295.7630615234375,299.593017578125,293.1499938964844,293.1499938964844,279.45001220703125,38899.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371697306632996,1.0,0.0,0.0,3.718899726867676,3.718924999237061,9.228310773323756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.552734375,0.0,1633.2882080078125,1895.4371337890625,0.0,3746.6787109375,0.9227560758590698,1.0,0.0,3.0,1.0,0.0
18192240,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8054128289222717,0.3980453908443451,0.3621535003185272,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.949664831161499,0.6506670117378235,0.6178172826766968,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8565188050270081,0.4851444959640503,0.3417239189147949,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8227349519729614,0.4260298311710357,0.4073587656021118,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6817179322242737,0.2387173920869827,1.0971438884735107,284.88922119140625,284.95001220703125,301.7987670898437,292.7312316894531,297.635498046875,297.2391662597656,284.8925476074219,1.0,0.6569492816925049,0.4058486223220825,0.4058486223220825,1.0,1.0,-3.3939452171325684,1.0381022691726685,2.355843067169189,0.2717986702919006,0.8831106424331665,0.8831106424331665,0.0,218.5445556640625,227.0,58956.1484375,0.0,3494.104248046875,1.0,279.1566772460937,282.937744140625,295.7630615234375,299.593017578125,293.1499938964844,293.1499938964844,279.45001220703125,38899.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371697306632996,1.0,0.0,0.0,3.718899726867676,3.718924999237061,9.228310773323756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.552734375,0.0,1633.2882080078125,1895.4371337890625,0.0,3746.6787109375,0.9227560758590698,1.0,0.0,3.0,1.0,0.0
