time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192300,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8040580749511719,0.3983606696128845,0.3622047901153564,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9482616782188416,0.6516486406326294,0.6184797883033752,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8556743860244751,0.4863905608654022,0.3424235582351684,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.821790337562561,0.4267928898334503,0.4079224169254303,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6806753277778625,0.2389687001705169,1.097977876663208,285.0186767578125,284.95001220703125,301.78778076171875,292.7130432128906,297.6313781738281,297.240478515625,285.0209655761719,1.0,0.6582279205322266,0.4053393900394439,0.4053393900394439,1.0,1.0,-3.3973188400268555,1.037842035293579,2.3594768047332764,0.2707798779010772,0.9717314839363098,0.9717314839363098,0.0,220.1546630859375,227.0,58091.171875,0.0,3511.394775390625,1.0,279.4037170410156,283.0868225097656,295.6881103515625,299.35693359375,293.1499938964844,293.1499938964844,279.45001220703125,34387.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316012859344482,1.0,0.0,0.0,3.762108325958252,3.76213312149048,9.443997441849206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.3212890625,0.0,1649.0736083984375,1895.4371337890625,0.0,3695.809814453125,0.930899441242218,1.0,0.0,3.0,1.0,0.0
18192360,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8035371899604797,0.3988742232322693,0.3626651763916015,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9477803707122804,0.6528375148773193,0.6195933222770691,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8555999398231506,0.4878174662590027,0.3434171974658966,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8215287327766418,0.4277300536632538,0.4087982177734375,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.6802789568901062,0.2393390089273452,1.0996533632278442,285.0147705078125,284.95001220703125,301.7768249511719,292.6947937011719,297.62890625,297.2441101074219,285.0137634277344,1.0,0.6596421003341675,0.4048295319080353,0.4048295319080353,1.0,1.0,-3.403472423553467,1.038544535636902,2.3649280071258545,0.2701471447944641,0.9923173189163208,0.9923173189163208,0.0,221.3510131835937,230.0,58215.3125,0.0,3532.884033203125,1.0,279.44342041015625,283.0816955566406,295.6776123046875,299.3897399902344,293.1499938964844,293.1499938964844,279.1499938964844,33488.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299888014793396,1.0,0.0,0.0,3.8258535861968994,3.825878858566284,9.76674755293061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.626953125,0.0,1718.0611572265625,1895.4371337890625,0.0,3681.038818359375,0.9430886507034302,1.0,0.0,3.0,1.0,0.0
18192420,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8009448051452637,0.3986477255821228,0.3628736734390259,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9450212121009828,0.653795063495636,0.6209706664085388,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8539834022521973,0.4894495904445648,0.3448637425899505,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8197529315948486,0.4287031292915344,0.4100663959980011,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.678332507610321,0.2395268976688385,1.101786971092224,284.8923034667969,284.95001220703125,301.7549133300781,292.6581420898437,297.6148986816406,297.2385559082031,284.8940124511719,1.0,0.6623114943504333,0.4038098752498626,0.4038098752498626,1.0,1.0,-3.411221504211426,1.0383301973342896,2.372891426086426,0.268490195274353,0.8874571919441223,0.8874571919441223,0.0,224.66226196289065,233.0,59016.13671875,0.0,3570.548583984375,1.0,279.1563720703125,282.9366455078125,295.68853759765625,299.5184631347656,293.1499938964844,293.1499938964844,279.45001220703125,38667.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398525953292848,1.0,0.0,0.0,3.728993654251098,3.7290189266204834,9.27847452203423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.68359375,0.0,1643.228759765625,1895.4371337890625,0.0,3771.1044921875,0.9248802661895752,1.0,0.0,3.0,1.0,0.0
18192480,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8009448051452637,0.3986477255821228,0.3628736734390259,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9450212121009828,0.653795063495636,0.6209706664085388,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8539834022521973,0.4894495904445648,0.3448637425899505,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8197529315948486,0.4287031292915344,0.4100663959980011,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.678332507610321,0.2395268976688385,1.101786971092224,284.8923034667969,284.95001220703125,301.7549133300781,292.6581420898437,297.6148986816406,297.2385559082031,284.8940124511719,1.0,0.6623114943504333,0.4038098752498626,0.4038098752498626,1.0,1.0,-3.411221504211426,1.0383301973342896,2.372891426086426,0.268490195274353,0.8874571919441223,0.8874571919441223,0.0,224.66226196289065,233.0,59016.13671875,0.0,3570.548583984375,1.0,279.1563720703125,282.9366455078125,295.68853759765625,299.5184631347656,293.1499938964844,293.1499938964844,279.45001220703125,38667.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398525953292848,1.0,0.0,0.0,3.728993654251098,3.7290189266204834,9.27847452203423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.68359375,0.0,1643.228759765625,1895.4371337890625,0.0,3771.1044921875,0.9248802661895752,1.0,0.0,3.0,1.0,0.0
18192540,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7991602420806885,0.399495005607605,0.363414466381073,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.943116009235382,0.6558136940002441,0.6226189136505127,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8530929088592529,0.4920519590377807,0.3465170264244079,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8186102509498596,0.4304142892360687,0.4115273058414459,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6769179701805115,0.2400999069213867,1.1041091680526731,285.01324462890625,284.95001220703125,301.7331237792969,292.6213684082031,297.6078186035156,297.24267578125,285.0125427246094,1.0,0.6649446487426758,0.4027901887893677,0.4027901887893677,1.0,1.0,-3.4203829765319824,1.0386041402816772,2.3817789554595947,0.2667590379714966,0.99244225025177,0.99244225025177,0.0,227.4727325439453,236.0,58260.48828125,0.0,3608.853515625,1.0,279.44287109375,283.07989501953125,295.6051330566406,299.3190612792969,293.1499938964844,293.1499938964844,279.1499938964844,33592.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328859448432922,1.0,0.0,0.0,3.829625129699707,3.829650402069092,9.786012924450915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.8173828125,0.0,1723.4464111328125,1895.4371337890625,0.0,3707.565185546875,0.9441595077514648,1.0,0.0,3.0,1.0,0.0
18192600,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7991602420806885,0.399495005607605,0.363414466381073,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.943116009235382,0.6558136940002441,0.6226189136505127,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8530929088592529,0.4920519590377807,0.3465170264244079,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8186102509498596,0.4304142892360687,0.4115273058414459,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6769179701805115,0.2400999069213867,1.1041091680526731,285.01324462890625,284.95001220703125,301.7331237792969,292.6213684082031,297.6078186035156,297.24267578125,285.0125427246094,1.0,0.6649446487426758,0.4027901887893677,0.4027901887893677,1.0,1.0,-3.4203829765319824,1.0386041402816772,2.3817789554595947,0.2667590379714966,0.99244225025177,0.99244225025177,0.0,227.4727325439453,236.0,58260.48828125,0.0,3608.853515625,1.0,279.44287109375,283.07989501953125,295.6051330566406,299.3190612792969,293.1499938964844,293.1499938964844,279.1499938964844,33592.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328859448432922,1.0,0.0,0.0,3.829625129699707,3.829650402069092,9.786012924450915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.8173828125,0.0,1723.4464111328125,1895.4371337890625,0.0,3707.565185546875,0.9441595077514648,1.0,0.0,3.0,1.0,0.0
18192660,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7966676354408264,0.3992743492126465,0.3636364936828613,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.940364420413971,0.6566704511642456,0.6238889694213867,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8515400290489197,0.4936597049236297,0.3479371070861816,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8168937563896179,0.4313762784004211,0.4127915203571319,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6750149726867676,0.2402469664812088,1.106052041053772,284.89141845703125,284.95001220703125,301.7114562988281,292.5844421386719,297.5937805175781,297.237060546875,284.89312744140625,1.0,0.6675522327423096,0.4017555117607116,0.4017555117607116,1.0,1.0,-3.4277536869049072,1.0381814241409302,2.3895721435546875,0.2649782001972198,0.8876274228096008,0.8876274228096008,0.0,230.7863311767578,239.0,59062.59375,0.0,3645.95263671875,1.0,279.1560974121094,282.9351806640625,295.6150817871094,299.4463806152344,293.1499938964844,293.1499938964844,279.45001220703125,38733.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427368640899658,1.0,0.0,0.0,3.732981443405152,3.733006715774536,9.29832992824231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.81201171875,0.0,1648.3797607421875,1895.4371337890625,0.0,3797.301025390625,0.9257298111915588,1.0,0.0,3.0,1.0,0.0
18192720,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7966676354408264,0.3992743492126465,0.3636364936828613,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.940364420413971,0.6566704511642456,0.6238889694213867,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8515400290489197,0.4936597049236297,0.3479371070861816,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8168937563896179,0.4313762784004211,0.4127915203571319,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6750149726867676,0.2402469664812088,1.106052041053772,284.89141845703125,284.95001220703125,301.7114562988281,292.5844421386719,297.5937805175781,297.237060546875,284.89312744140625,1.0,0.6675522327423096,0.4017555117607116,0.4017555117607116,1.0,1.0,-3.4277536869049072,1.0381814241409302,2.3895721435546875,0.2649782001972198,0.8876274228096008,0.8876274228096008,0.0,230.7863311767578,239.0,59062.59375,0.0,3645.95263671875,1.0,279.1560974121094,282.9351806640625,295.6150817871094,299.4463806152344,293.1499938964844,293.1499938964844,279.45001220703125,38733.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427368640899658,1.0,0.0,0.0,3.732981443405152,3.733006715774536,9.29832992824231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.81201171875,0.0,1648.3797607421875,1895.4371337890625,0.0,3797.301025390625,0.9257298111915588,1.0,0.0,3.0,1.0,0.0
18192780,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.794933021068573,0.4001048505306244,0.364155113697052,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9384683966636658,0.6586150527000427,0.6254556775093079,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8507021069526672,0.4962672591209411,0.3495857119560241,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.81577467918396,0.4330551922321319,0.4142210781574249,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6736239790916443,0.2407823055982589,1.1081916093826294,285.01300048828125,284.95001220703125,301.69000244140625,292.5475158691406,297.5865173339844,297.2408142089844,285.011962890625,1.0,0.6701241731643677,0.400720864534378,0.400720864534378,1.0,1.0,-3.4365274906158447,1.0382405519485474,2.398286819458008,0.263113796710968,0.9926958680152892,0.9926958680152892,0.0,233.5988311767578,242.0,58285.0,0.0,3683.68603515625,1.0,279.4437561035156,283.07916259765625,295.5304870605469,299.24566650390625,293.1499938964844,293.1499938964844,279.1499938964844,33584.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93569415807724,1.0,0.0,0.0,3.833423614501953,3.833448886871338,9.805435183807276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.208984375,0.0,1727.99267578125,1895.4371337890625,0.0,3733.22119140625,0.9447659254074096,1.0,0.0,3.0,1.0,0.0
18192840,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.794933021068573,0.4001048505306244,0.364155113697052,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9384683966636658,0.6586150527000427,0.6254556775093079,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8507021069526672,0.4962672591209411,0.3495857119560241,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.81577467918396,0.4330551922321319,0.4142210781574249,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6736239790916443,0.2407823055982589,1.1081916093826294,285.01300048828125,284.95001220703125,301.69000244140625,292.5475158691406,297.5865173339844,297.2408142089844,285.011962890625,1.0,0.6701241731643677,0.400720864534378,0.400720864534378,1.0,1.0,-3.4365274906158447,1.0382405519485474,2.398286819458008,0.263113796710968,0.9926958680152892,0.9926958680152892,0.0,233.5988311767578,242.0,58285.0,0.0,3683.68603515625,1.0,279.4437561035156,283.07916259765625,295.5304870605469,299.24566650390625,293.1499938964844,293.1499938964844,279.1499938964844,33584.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93569415807724,1.0,0.0,0.0,3.833423614501953,3.833448886871338,9.805435183807276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.208984375,0.0,1727.99267578125,1895.4371337890625,0.0,3733.22119140625,0.9447659254074096,1.0,0.0,3.0,1.0,0.0
18192900,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.794130802154541,0.4001009166240692,0.3644747138023376,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9375801682472228,0.6591390371322632,0.6263043284416199,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8503339886665344,0.4971775412559509,0.350452572107315,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8152703642845154,0.4336119592189789,0.4149994850158691,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6730061769485474,0.2409079223871231,1.10953950881958,284.8792419433594,284.95001220703125,301.67938232421875,292.529052734375,297.5804443359375,297.2391662597656,284.8759765625,1.0,0.6714763045310974,0.40020352602005,0.40020352602005,1.0,1.0,-3.441539764404297,1.03847074508667,2.403068780899048,0.2623853087425232,0.902857542037964,0.902857542037964,0.0,235.0343475341797,242.0,59294.33984375,0.0,3704.30078125,1.0,279.1936340332031,282.91815185546875,295.568359375,299.4488220214844,293.1499938964844,293.1499938964844,279.1499938964844,36990.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426568150520324,1.0,0.0,0.0,3.813235998153688,3.8132617473602295,9.702432635094738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.4814453125,0.0,1730.2149658203125,1895.4371337890625,0.0,3796.574951171875,0.9407576322555542,1.0,0.0,3.0,1.0,0.0
18192960,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7925263047218323,0.399859070777893,0.3643627166748047,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9357703328132628,0.6594008803367615,0.6266645789146423,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8492425084114075,0.4978792369365692,0.3510119616985321,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8140964508056641,0.4339707493782043,0.4154478311538696,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6717784404754639,0.2408933937549591,1.1099810600280762,284.8915710449219,284.95001220703125,301.6687927246094,292.5105895996094,297.5726013183594,297.2350769042969,284.8932800292969,1.0,0.6726738214492798,0.3996956050395965,0.3996956050395965,1.0,1.0,-3.443585157394409,1.0376993417739868,2.405885696411133,0.2612836956977844,0.8880430459976196,0.8880430459976196,0.0,236.90579223632807,230.0,59085.96875,0.0,3720.293701171875,1.0,279.1564636230469,282.93524169921875,295.5409240722656,299.3728942871094,293.1499938964844,293.1499938964844,279.45001220703125,38704.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945530652999878,1.0,0.0,0.0,3.7347934246063232,3.734818696975708,9.307358368459971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.822265625,0.0,1650.2767333984375,1895.4371337890625,0.0,3822.61083984375,0.926191508769989,1.0,0.0,3.0,1.0,0.0
18193020,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7964890003204346,0.4006723165512085,0.3646077215671539,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.941475510597229,0.6612853407859802,0.6279045343399048,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8542060256004333,0.5005119442939758,0.3524759411811828,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8183891177177429,0.4356098175048828,0.4165696799755096,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6752297878265381,0.2414081841707229,1.110730528831482,285.01123046875,284.95001220703125,301.6478881835937,292.4737243652344,297.5655212402344,297.2388916015625,285.0101318359375,1.0,0.6709952354431152,0.3986797928810119,0.3986797928810119,1.0,1.0,-3.4493770599365234,1.0367472171783447,2.4126298427581787,0.2591192722320556,0.9912924766540528,0.9912924766540528,0.0,232.8111114501953,218.0,58265.6953125,0.0,3710.361083984375,1.0,279.4437866210937,283.0779724121094,295.4562683105469,299.1703186035156,293.1499938964844,293.1499938964844,279.1499938964844,33638.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384333491325378,1.0,0.0,0.0,3.833491563796997,3.833516836166382,9.805783065530704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.048828125,0.0,1728.4964599609375,1895.4371337890625,0.0,3758.190185546875,0.944808840751648,1.0,0.0,3.0,1.0,0.0
18193080,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7964890003204346,0.4006723165512085,0.3646077215671539,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.941475510597229,0.6612853407859802,0.6279045343399048,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8542060256004333,0.5005119442939758,0.3524759411811828,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8183891177177429,0.4356098175048828,0.4165696799755096,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6752297878265381,0.2414081841707229,1.110730528831482,285.01123046875,284.95001220703125,301.6478881835937,292.4737243652344,297.5655212402344,297.2388916015625,285.0101318359375,1.0,0.6709952354431152,0.3986797928810119,0.3986797928810119,1.0,1.0,-3.4493770599365234,1.0367472171783447,2.4126298427581787,0.2591192722320556,0.9912924766540528,0.9912924766540528,0.0,232.8111114501953,218.0,58265.6953125,0.0,3710.361083984375,1.0,279.4437866210937,283.0779724121094,295.4562683105469,299.1703186035156,293.1499938964844,293.1499938964844,279.1499938964844,33638.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384333491325378,1.0,0.0,0.0,3.833491563796997,3.833516836166382,9.805783065530704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.048828125,0.0,1728.4964599609375,1895.4371337890625,0.0,3758.190185546875,0.944808840751648,1.0,0.0,3.0,1.0,0.0
18193140,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8033053874969482,0.4004540145397186,0.3644337952136993,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9508845806121826,0.6620668172836304,0.6286762356758118,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8622738718986511,0.5022247433662415,0.3536453247070312,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8253812789916992,0.4365122318267822,0.4173601269721985,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.681300938129425,0.2415578663349151,1.110628962516785,284.88946533203125,284.95001220703125,301.6272888183594,292.43701171875,297.55206298828125,297.2337646484375,284.89111328125,1.0,0.6673953533172607,0.3976639807224273,0.3976639807224273,1.0,1.0,-3.4523425102233887,1.034798264503479,2.417544364929199,0.2567964196205139,0.8850050568580627,0.8850050568580627,0.0,225.2955017089844,206.0,58997.87890625,0.0,3673.313232421875,1.0,279.1560974121094,282.9349365234375,295.4664001464844,299.29302978515625,293.1499938964844,293.1499938964844,279.45001220703125,38895.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480722546577454,1.0,0.0,0.0,3.729104995727539,3.729130268096924,9.279028745368124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.84814453125,0.0,1645.102294921875,1895.4371337890625,0.0,3845.5791015625,0.9249698519706726,1.0,0.0,3.0,1.0,0.0
18193200,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8033053874969482,0.4004540145397186,0.3644337952136993,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9508845806121826,0.6620668172836304,0.6286762356758118,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8622738718986511,0.5022247433662415,0.3536453247070312,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8253812789916992,0.4365122318267822,0.4173601269721985,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.681300938129425,0.2415578663349151,1.110628962516785,284.88946533203125,284.95001220703125,301.6272888183594,292.43701171875,297.55206298828125,297.2337646484375,284.89111328125,1.0,0.6673953533172607,0.3976639807224273,0.3976639807224273,1.0,1.0,-3.4523425102233887,1.034798264503479,2.417544364929199,0.2567964196205139,0.8850050568580627,0.8850050568580627,0.0,225.2955017089844,206.0,58997.87890625,0.0,3673.313232421875,1.0,279.1560974121094,282.9349365234375,295.4664001464844,299.29302978515625,293.1499938964844,293.1499938964844,279.45001220703125,38895.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480722546577454,1.0,0.0,0.0,3.729104995727539,3.729130268096924,9.279028745368124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.84814453125,0.0,1645.102294921875,1895.4371337890625,0.0,3845.5791015625,0.9249698519706726,1.0,0.0,3.0,1.0,0.0
18193260,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8130182027816772,0.4012975692749023,0.3644966185092926,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9636197686195374,0.6640200614929199,0.6297388076782227,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8738498091697693,0.5050628185272217,0.3550722301006317,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8351883292198181,0.438145101070404,0.4182512164115906,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6900609731674194,0.2421619594097137,1.1106624603271484,285.0090026855469,284.95001220703125,301.6070861816406,292.40045166015625,297.5463256835937,297.2388000488281,285.00830078125,1.0,0.6627458333969116,0.3967377245426178,0.3967377245426178,1.0,1.0,-3.456514596939087,1.0335214138031006,2.4229931831359863,0.2546116411685943,0.9867646098136902,0.9867646098136902,0.0,215.28208923339844,194.0,58155.2734375,0.0,3624.400146484375,1.0,279.4428405761719,283.0785217285156,295.38214111328125,299.08807373046875,293.1499938964844,293.1499938964844,279.1499938964844,33750.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406801462173462,1.0,0.0,0.0,3.8240768909454346,3.8241021633148193,9.757678753885557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.6953125,0.0,1717.9610595703125,1895.4371337890625,0.0,3778.62744140625,0.9430075883865356,1.0,0.0,3.0,1.0,0.0
18193320,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8130182027816772,0.4012975692749023,0.3644966185092926,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9636197686195374,0.6640200614929199,0.6297388076782227,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8738498091697693,0.5050628185272217,0.3550722301006317,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8351883292198181,0.438145101070404,0.4182512164115906,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6900609731674194,0.2421619594097137,1.1106624603271484,285.0090026855469,284.95001220703125,301.6070861816406,292.40045166015625,297.5463256835937,297.2388000488281,285.00830078125,1.0,0.6627458333969116,0.3967377245426178,0.3967377245426178,1.0,1.0,-3.456514596939087,1.0335214138031006,2.4229931831359863,0.2546116411685943,0.9867646098136902,0.9867646098136902,0.0,215.28208923339844,194.0,58155.2734375,0.0,3624.400146484375,1.0,279.4428405761719,283.0785217285156,295.38214111328125,299.08807373046875,293.1499938964844,293.1499938964844,279.1499938964844,33750.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406801462173462,1.0,0.0,0.0,3.8240768909454346,3.8241021633148193,9.757678753885557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.6953125,0.0,1717.9610595703125,1895.4371337890625,0.0,3778.62744140625,0.9430075883865356,1.0,0.0,3.0,1.0,0.0
18193380,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8232770562171936,0.4010985791683197,0.3642187714576721,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.976703941822052,0.6648609638214111,0.6304518580436707,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8869946002960205,0.5069674849510193,0.3562878966331482,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8463377356529236,0.4390330016613006,0.4189029932022095,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6999977827072144,0.242399662733078,1.110378384590149,284.890380859375,284.95001220703125,301.5873107910156,292.3641662597656,297.5341491699219,297.23468017578125,284.8920593261719,1.0,0.6575446724891663,0.3958114683628082,0.3958114683628082,1.0,1.0,-3.4589531421661377,1.0316362380981443,2.427316904067993,0.2524474561214447,0.8821545243263245,0.8821545243263245,0.0,204.73458862304688,182.0,58868.0,0.0,3568.02001953125,1.0,279.1561584472656,282.93853759765625,295.3924865722656,299.2098388671875,293.1499938964844,293.1499938964844,279.45001220703125,38957.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500705003738404,1.0,0.0,0.0,3.717409133911133,3.7174341678619385,9.220914307661588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.2509765625,0.0,1632.003173828125,1895.4371337890625,0.0,3863.59716796875,0.922434628009796,1.0,0.0,3.0,1.0,0.0
18193440,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8232770562171936,0.4010985791683197,0.3642187714576721,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.976703941822052,0.6648609638214111,0.6304518580436707,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8869946002960205,0.5069674849510193,0.3562878966331482,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8463377356529236,0.4390330016613006,0.4189029932022095,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6999977827072144,0.242399662733078,1.110378384590149,284.890380859375,284.95001220703125,301.5873107910156,292.3641662597656,297.5341491699219,297.23468017578125,284.8920593261719,1.0,0.6575446724891663,0.3958114683628082,0.3958114683628082,1.0,1.0,-3.4589531421661377,1.0316362380981443,2.427316904067993,0.2524474561214447,0.8821545243263245,0.8821545243263245,0.0,204.73458862304688,182.0,58868.0,0.0,3568.02001953125,1.0,279.1561584472656,282.93853759765625,295.3924865722656,299.2098388671875,293.1499938964844,293.1499938964844,279.45001220703125,38957.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500705003738404,1.0,0.0,0.0,3.717409133911133,3.7174341678619385,9.220914307661588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.2509765625,0.0,1632.003173828125,1895.4371337890625,0.0,3863.59716796875,0.922434628009796,1.0,0.0,3.0,1.0,0.0
18193500,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8289290070533752,0.4014286696910858,0.3640297353267669,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9833959937095642,0.6657220125198364,0.6307297348976135,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8943842649459839,0.5083547830581665,0.3568788468837738,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8526650071144104,0.4397631287574768,0.419162392616272,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7055054903030396,0.2426744103431701,1.1099939346313477,285.0129699707031,284.95001220703125,301.5776062011719,292.3461303710937,297.53082275390625,297.23638916015625,285.01495361328125,1.0,0.6547481417655945,0.3953483402729034,0.3953483402729034,1.0,1.0,-3.45961332321167,1.0305079221725464,2.429105520248413,0.2511559426784515,0.9649447798728944,0.9649447798728944,0.0,199.18359375,182.0,57962.76953125,0.0,3536.83447265625,1.0,279.40301513671875,283.0848388671875,295.319091796875,298.9766845703125,293.1499938964844,293.1499938964844,279.45001220703125,34597.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443656802177428,1.0,0.0,0.0,3.755159378051758,3.755184173583984,9.409142194272136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.9482421875,0.0,1642.54638671875,1895.4371337890625,0.0,3812.06494140625,0.9294052720069884,1.0,0.0,3.0,1.0,0.0
18193560,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8359048366546631,0.4019600749015808,0.3642349243164062,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9908757209777832,0.6668124198913574,0.6314566731452942,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9032872915267944,0.5099302530288696,0.3577632308006286,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8604161143302917,0.4406597018241882,0.4197211861610412,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7120729684829712,0.2430729866027832,1.1104446649551392,285.0092468261719,284.95001220703125,301.5679931640625,292.3281555175781,297.5291748046875,297.2402038574219,285.0081481933594,1.0,0.652039647102356,0.3949058055877685,0.3949058055877685,1.0,1.0,-3.4630093574523926,1.0303670167922974,2.4326422214508057,0.250280350446701,0.983583390712738,0.983583390712738,0.0,193.1256866455078,170.0,58033.91796875,0.0,3509.167236328125,1.0,279.4437561035156,283.0809020996094,295.3083801269531,299.0057678222656,293.1499938964844,293.1499938964844,279.1499938964844,33678.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425180554389954,1.0,0.0,0.0,3.8151464462280273,3.815171718597412,9.712157407193445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.40625,0.0,1706.62646484375,1895.4371337890625,0.0,3795.31591796875,0.9407230615615844,1.0,0.0,3.0,1.0,0.0
18193620,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8480290174484253,0.4017452597618103,0.3639877438545227,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.6678547859191895,0.6256447434425354,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9201279878616332,0.5118914842605591,0.3590559661388397,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8742535710334778,0.4415096342563629,0.4203816056251526,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.722733736038208,0.2433346211910247,1.110475778579712,284.88818359375,284.95001220703125,301.5492248535156,292.29254150390625,297.5175476074219,297.2366638183594,284.88922119140625,1.0,0.6459960341453552,0.3940207660198211,0.3940207660198211,1.0,1.0,-3.4589056968688965,1.0263420343399048,2.432563781738281,0.2476861327886581,0.8774374127388,0.8774374127388,0.0,182.83526611328125,158.0,58668.88671875,0.0,3437.833740234375,1.0,279.1562805175781,282.9394836425781,295.3205261230469,299.12762451171875,293.1499938964844,293.1499938964844,279.45001220703125,39055.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519068598747252,1.0,0.0,0.0,3.70461368560791,3.704638957977295,9.157546969618124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.18408203125,0.0,1617.984375,1895.4371337890625,0.0,3880.124267578125,0.9195738434791564,1.0,0.0,3.0,1.0,0.0
18193680,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8480290174484253,0.4017452597618103,0.3639877438545227,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.6678547859191895,0.6256447434425354,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9201279878616332,0.5118914842605591,0.3590559661388397,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8742535710334778,0.4415096342563629,0.4203816056251526,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.722733736038208,0.2433346211910247,1.110475778579712,284.88818359375,284.95001220703125,301.5492248535156,292.29254150390625,297.5175476074219,297.2366638183594,284.88922119140625,1.0,0.6459960341453552,0.3940207660198211,0.3940207660198211,1.0,1.0,-3.4589056968688965,1.0263420343399048,2.432563781738281,0.2476861327886581,0.8774374127388,0.8774374127388,0.0,182.83526611328125,158.0,58668.88671875,0.0,3437.833740234375,1.0,279.1562805175781,282.9394836425781,295.3205261230469,299.12762451171875,293.1499938964844,293.1499938964844,279.45001220703125,39055.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519068598747252,1.0,0.0,0.0,3.70461368560791,3.704638957977295,9.157546969618124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.18408203125,0.0,1617.984375,1895.4371337890625,0.0,3880.124267578125,0.9195738434791564,1.0,0.0,3.0,1.0,0.0
18193740,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8584649562835693,0.4024057686328888,0.3640317618846893,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.672933042049408,0.6025755405426025,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9352364540100098,0.5147407054901123,0.3606114685535431,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8861063122749329,0.442944198846817,0.4212287366390228,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7312718033790588,0.2438816726207733,1.1109373569488523,284.9885559082031,284.95001220703125,301.531005859375,292.2572937011719,297.517578125,297.2509155273437,284.9867858886719,1.0,0.6380304098129272,0.3931357264518738,0.3931357264518738,1.0,1.0,-3.433897018432617,1.0152099132537842,2.418687105178833,0.2423553764820099,0.9593855738639832,0.9593855738639832,0.0,174.13783264160156,146.0,57404.94921875,0.0,3328.8291015625,1.0,279.4434814453125,283.0712280273437,295.2327880859375,298.9003601074219,293.1499938964844,293.1499938964844,279.1499938964844,34248.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434543251991272,1.0,0.0,0.0,3.78397536277771,3.784000396728516,9.554102007314214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.1298828125,0.0,1673.807373046875,1895.4371337890625,0.0,3803.806640625,0.933928370475769,1.0,0.0,3.0,1.0,0.0
18193800,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8584649562835693,0.4024057686328888,0.3640317618846893,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.672933042049408,0.6025755405426025,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9352364540100098,0.5147407054901123,0.3606114685535431,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8861063122749329,0.442944198846817,0.4212287366390228,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7312718033790588,0.2438816726207733,1.1109373569488523,284.9885559082031,284.95001220703125,301.531005859375,292.2572937011719,297.517578125,297.2509155273437,284.9867858886719,1.0,0.6380304098129272,0.3931357264518738,0.3931357264518738,1.0,1.0,-3.433897018432617,1.0152099132537842,2.418687105178833,0.2423553764820099,0.9593855738639832,0.9593855738639832,0.0,174.13783264160156,146.0,57404.94921875,0.0,3328.8291015625,1.0,279.4434814453125,283.0712280273437,295.2327880859375,298.9003601074219,293.1499938964844,293.1499938964844,279.1499938964844,34248.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434543251991272,1.0,0.0,0.0,3.78397536277771,3.784000396728516,9.554102007314214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.1298828125,0.0,1673.807373046875,1895.4371337890625,0.0,3803.806640625,0.933928370475769,1.0,0.0,3.0,1.0,0.0
18193860,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8708272576332092,0.4020284116268158,0.3636622726917267,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.6800523996353149,0.5766214728355408,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9521517157554626,0.5166237354278564,0.3618701100349426,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8999906182289124,0.4436212480068207,0.4217661917209625,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7412831783294678,0.2440535277128219,1.1107600927352903,284.878662109375,284.95001220703125,301.5133972167969,292.2225341796875,297.5220947265625,297.2702331542969,284.8799133300781,1.0,0.6289400458335876,0.3925361335277557,0.3925361335277557,1.0,1.0,-3.4041965007781982,1.0032955408096311,2.4009008407592773,0.2372871786355972,0.8479301333427429,0.8479301333427429,0.0,164.63174438476562,164.0,57396.5625,0.0,3205.176025390625,1.0,279.1571960449219,282.95367431640625,295.23712158203125,298.9722900390625,293.1499938964844,293.1499938964844,279.45001220703125,40352.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502257704734802,1.0,0.0,0.0,3.610854625701904,3.6108789443969727,8.699880140738969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.12158203125,0.0,1522.271484375,1895.4371337890625,0.0,3864.995849609375,0.8998852372169495,1.0,0.0,3.0,1.0,0.0
18193920,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8708272576332092,0.4020284116268158,0.3636622726917267,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.6800523996353149,0.5766214728355408,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9521517157554626,0.5166237354278564,0.3618701100349426,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8999906182289124,0.4436212480068207,0.4217661917209625,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7412831783294678,0.2440535277128219,1.1107600927352903,284.878662109375,284.95001220703125,301.5133972167969,292.2225341796875,297.5220947265625,297.2702331542969,284.8799133300781,1.0,0.6289400458335876,0.3925361335277557,0.3925361335277557,1.0,1.0,-3.4041965007781982,1.0032955408096311,2.4009008407592773,0.2372871786355972,0.8479301333427429,0.8479301333427429,0.0,164.63174438476562,164.0,57396.5625,0.0,3205.176025390625,1.0,279.1571960449219,282.95367431640625,295.23712158203125,298.9722900390625,293.1499938964844,293.1499938964844,279.45001220703125,40352.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502257704734802,1.0,0.0,0.0,3.610854625701904,3.6108789443969727,8.699880140738969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.12158203125,0.0,1522.271484375,1895.4371337890625,0.0,3864.995849609375,0.8998852372169495,1.0,0.0,3.0,1.0,0.0
18193980,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8730530738830566,0.4028219580650329,0.3640273213386535,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.6881321668624878,0.5728410482406616,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9561896920204164,0.5197024941444397,0.3637365698814392,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9028698205947876,0.4451555907726288,0.4229139983654022,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7432968020439148,0.2448045313358307,1.1130621433258057,284.99737548828125,284.95001220703125,301.4964294433594,292.1883239746094,297.53759765625,297.30224609375,284.99737548828125,1.0,0.6295031309127808,0.3919365108013153,0.3919365108013153,1.0,1.0,-3.406421661376953,1.0023460388183594,2.4040756225585938,0.2352161407470703,0.9403300881385804,0.9403300881385804,0.0,163.53240966796875,182.0,56527.09765625,0.0,3203.90380859375,1.0,279.44195556640625,283.0975341796875,295.1558532714844,298.7548217773437,293.1499938964844,293.1499938964844,279.1499938964844,34102.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93979412317276,1.0,0.0,0.0,3.695699214935303,3.695723295211792,9.113527426052316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.376953125,0.0,1570.229736328125,1895.4371337890625,0.0,3770.57275390625,0.9144014716148376,1.0,0.0,3.0,1.0,0.0
18194040,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8730530738830566,0.4028219580650329,0.3640273213386535,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.6881321668624878,0.5728410482406616,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9561896920204164,0.5197024941444397,0.3637365698814392,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9028698205947876,0.4451555907726288,0.4229139983654022,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7432968020439148,0.2448045313358307,1.1130621433258057,284.99737548828125,284.95001220703125,301.4964294433594,292.1883239746094,297.53759765625,297.30224609375,284.99737548828125,1.0,0.6295031309127808,0.3919365108013153,0.3919365108013153,1.0,1.0,-3.406421661376953,1.0023460388183594,2.4040756225585938,0.2352161407470703,0.9403300881385804,0.9403300881385804,0.0,163.53240966796875,182.0,56527.09765625,0.0,3203.90380859375,1.0,279.44195556640625,283.0975341796875,295.1558532714844,298.7548217773437,293.1499938964844,293.1499938964844,279.1499938964844,34102.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93979412317276,1.0,0.0,0.0,3.695699214935303,3.695723295211792,9.113527426052316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.376953125,0.0,1570.229736328125,1895.4371337890625,0.0,3770.57275390625,0.9144014716148376,1.0,0.0,3.0,1.0,0.0
18194100,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8707439303398132,0.4028173983097076,0.364333838224411,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.6906003952026367,0.5778506994247437,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.954178273677826,0.520866870880127,0.3647721111774444,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9006990194320679,0.4456548392772674,0.4236342012882232,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7416741847991943,0.2450632601976394,1.1150048971176147,284.8821105957031,284.95001220703125,301.4882202148437,292.1714172363281,297.5384521484375,297.30767822265625,284.8812255859375,1.0,0.6322038769721985,0.3916366994380951,0.3916366994380951,1.0,1.0,-3.417254447937012,1.0051642656326294,2.4120900630950928,0.235550507903099,0.8601798415184021,0.8601798415184021,0.0,165.5550079345703,182.0,57474.0390625,0.0,3240.380615234375,1.0,279.1972351074219,282.9569091796875,295.1992492675781,298.9562072753906,293.1499938964844,293.1499938964844,279.1499938964844,38025.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457892775535583,1.0,0.0,0.0,3.6578657627105713,3.6578903198242174,8.927889894039254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.99609375,0.0,1557.1256103515625,1895.4371337890625,0.0,3824.950439453125,0.9064061641693116,1.0,0.0,3.0,1.0,0.0
