time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194160,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8661403656005859,0.4026527404785156,0.3642972409725189,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.6919061541557312,0.5870134830474854,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9494640231132508,0.5219076871871948,0.3655666708946228,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8961792588233948,0.4460154175758362,0.4240977168083191,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7383134365081787,0.2452137917280197,1.1163166761398315,284.91259765625,284.95001220703125,301.4801940917969,292.1546630859375,297.53448486328125,297.3058166503906,284.9145202636719,1.0,0.6360708475112915,0.3913457095623016,0.3913457095623016,1.0,1.0,-3.4313132762908936,1.0090954303741455,2.422217845916748,0.2362900972366333,0.8624330759048462,0.8624330759048462,0.0,169.0380096435547,200.0,57460.21484375,0.0,3293.0615234375,1.0,279.1576538085937,282.9864196777344,295.1784973144531,298.894775390625,293.1499938964844,293.1499938964844,279.45001220703125,38544.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482478499412536,1.0,0.0,0.0,3.585138320922852,3.5851621627807617,8.576402024118579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.150390625,0.0,1480.8951416015625,1895.4371337890625,0.0,3847.163818359375,0.8931059837341309,1.0,0.0,3.0,1.0,0.0
18194220,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8551543354988098,0.4034026563167572,0.3650140762329101,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.6928381323814392,0.6113792061805725,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9371220469474792,0.5250728726387024,0.3677937090396881,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8848590850830078,0.447526603937149,0.425626277923584,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7299240231513977,0.2459195256233215,1.1204402446746826,285.0316467285156,284.95001220703125,301.4646911621094,292.1216735839844,297.52545166015625,297.2994689941406,285.0314636230469,1.0,0.6466137766838074,0.3907637298107147,0.3907637298107147,1.0,1.0,-3.470940113067627,1.0208338499069214,2.450106382369995,0.2390466034412384,0.9778504371643066,0.9778504371643066,0.0,178.63385009765625,203.0,57291.6875,0.0,3442.400146484375,1.0,279.4420166015625,283.1167297363281,295.10955810546875,298.74383544921875,293.1499938964844,293.1499938964844,279.1499938964844,32625.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421746730804444,1.0,0.0,0.0,3.72716236114502,3.727186679840088,9.26936365885922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.7880859375,0.0,1594.9390869140625,1895.4371337890625,0.0,3792.199951171875,0.9204882979393004,1.0,0.0,3.0,1.0,0.0
18194280,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8551543354988098,0.4034026563167572,0.3650140762329101,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9990000128746032,0.6928381323814392,0.6113792061805725,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9371220469474792,0.5250728726387024,0.3677937090396881,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8848590850830078,0.447526603937149,0.425626277923584,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7299240231513977,0.2459195256233215,1.1204402446746826,285.0316467285156,284.95001220703125,301.4646911621094,292.1216735839844,297.52545166015625,297.2994689941406,285.0314636230469,1.0,0.6466137766838074,0.3907637298107147,0.3907637298107147,1.0,1.0,-3.470940113067627,1.0208338499069214,2.450106382369995,0.2390466034412384,0.9778504371643066,0.9778504371643066,0.0,178.63385009765625,203.0,57291.6875,0.0,3442.400146484375,1.0,279.4420166015625,283.1167297363281,295.10955810546875,298.74383544921875,293.1499938964844,293.1499938964844,279.1499938964844,32625.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421746730804444,1.0,0.0,0.0,3.72716236114502,3.727186679840088,9.26936365885922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.7880859375,0.0,1594.9390869140625,1895.4371337890625,0.0,3792.199951171875,0.9204882979393004,1.0,0.0,3.0,1.0,0.0
18194340,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8464921116828918,0.4029147922992706,0.3651587963104248,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.6904081106185913,0.631225049495697,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9273353219032288,0.5270594358444214,0.3696023821830749,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8760464191436768,0.4481039345264435,0.4267074167728424,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7232587337493896,0.2460097670555114,1.1229944229125977,284.9115295410156,284.95001220703125,301.45001220703125,292.08935546875,297.5008239746094,297.2714538574219,284.9129638671875,1.0,0.6545183062553406,0.3901817500591278,0.3901817500591278,1.0,1.0,-3.5015597343444824,1.0294419527053833,2.4721179008483887,0.2412028312683105,0.8886510133743286,0.8886510133743286,0.0,186.65304565429688,206.0,58560.26171875,0.0,3563.5595703125,1.0,279.1566467285156,282.96435546875,295.1323547363281,298.91705322265625,293.1499938964844,293.1499938964844,279.45001220703125,37529.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546078443527222,1.0,0.0,0.0,3.674428701400757,3.674453258514404,9.008924166664656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.69873046875,0.0,1572.0361328125,1895.4371337890625,0.0,3904.376953125,0.9118474721908568,1.0,0.0,3.0,1.0,0.0
18194400,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8464921116828918,0.4029147922992706,0.3651587963104248,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.6904081106185913,0.631225049495697,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9273353219032288,0.5270594358444214,0.3696023821830749,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8760464191436768,0.4481039345264435,0.4267074167728424,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7232587337493896,0.2460097670555114,1.1229944229125977,284.9115295410156,284.95001220703125,301.45001220703125,292.08935546875,297.5008239746094,297.2714538574219,284.9129638671875,1.0,0.6545183062553406,0.3901817500591278,0.3901817500591278,1.0,1.0,-3.5015597343444824,1.0294419527053833,2.4721179008483887,0.2412028312683105,0.8886510133743286,0.8886510133743286,0.0,186.65304565429688,206.0,58560.26171875,0.0,3563.5595703125,1.0,279.1566467285156,282.96435546875,295.1323547363281,298.91705322265625,293.1499938964844,293.1499938964844,279.45001220703125,37529.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546078443527222,1.0,0.0,0.0,3.674428701400757,3.674453258514404,9.008924166664656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.69873046875,0.0,1572.0361328125,1895.4371337890625,0.0,3904.376953125,0.9118474721908568,1.0,0.0,3.0,1.0,0.0
18194460,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.840464174747467,0.4033348262310028,0.3654466569423675,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9990000128746032,0.6883708834648132,0.6461100578308105,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9208555817604064,0.5299859046936035,0.3715589642524719,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8699356913566589,0.4492843449115753,0.4277970790863037,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7183695435523987,0.2463677674531936,1.124955177307129,285.0263366699219,284.95001220703125,301.4385986328125,292.0585327148437,297.482421875,297.2555236816406,285.02557373046875,1.0,0.6608441472053528,0.3887243270874023,0.3887243270874023,1.0,1.0,-3.525833368301392,1.033342361450195,2.4924910068511963,0.2397703826427459,0.9995310306549072,0.9995310306549072,0.0,192.86245727539065,209.0,58116.47265625,0.0,3660.169189453125,1.0,279.4425964355469,283.0964050292969,295.0528869628906,298.74542236328125,293.1499938964844,293.1499938964844,279.1499938964844,32849.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94985830783844,1.0,0.0,0.0,3.8030014038085938,3.80302619934082,9.650420906837098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.009765625,0.0,1685.5809326171875,1895.4371337890625,0.0,3861.685546875,0.937642216682434,1.0,0.0,3.0,1.0,0.0
18194520,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.840464174747467,0.4033348262310028,0.3654466569423675,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9990000128746032,0.6883708834648132,0.6461100578308105,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9208555817604064,0.5299859046936035,0.3715589642524719,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8699356913566589,0.4492843449115753,0.4277970790863037,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7183695435523987,0.2463677674531936,1.124955177307129,285.0263366699219,284.95001220703125,301.4385986328125,292.0585327148437,297.482421875,297.2555236816406,285.02557373046875,1.0,0.6608441472053528,0.3887243270874023,0.3887243270874023,1.0,1.0,-3.525833368301392,1.033342361450195,2.4924910068511963,0.2397703826427459,0.9995310306549072,0.9995310306549072,0.0,192.86245727539065,209.0,58116.47265625,0.0,3660.169189453125,1.0,279.4425964355469,283.0964050292969,295.0528869628906,298.74542236328125,293.1499938964844,293.1499938964844,279.1499938964844,32849.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94985830783844,1.0,0.0,0.0,3.8030014038085938,3.80302619934082,9.650420906837098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.009765625,0.0,1685.5809326171875,1895.4371337890625,0.0,3861.685546875,0.937642216682434,1.0,0.0,3.0,1.0,0.0
18194580,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8331046104431152,0.4026017189025879,0.3653636872768402,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9948325753211976,0.6856558918952942,0.6502608060836792,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9126786589622498,0.5318021774291992,0.3732470273971557,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8624458312988281,0.4495900273323059,0.4286185204982757,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7121644616127014,0.2462274581193924,1.126357913017273,284.8932800292969,284.95001220703125,301.4327697753906,292.0298767089844,297.46142578125,297.23504638671875,284.8944702148437,1.0,0.6654883027076721,0.3872669041156769,0.3872669041156769,1.0,1.0,-3.5354809761047363,1.0321718454360962,2.5033092498779297,0.2368660420179367,0.8936981558799744,0.8936981558799744,0.0,199.73049926757807,212.0,59117.5859375,0.0,3725.448974609375,1.0,279.1561279296875,282.9366149902344,295.06915283203125,298.8949279785156,293.1499938964844,293.1499938964844,279.45001220703125,38081.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614357948303224,1.0,0.0,0.0,3.735679626464844,3.735704898834229,9.311776807408024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.60546875,0.0,1646.5341796875,1895.4371337890625,0.0,3965.374267578125,0.9257489442825316,1.0,0.0,3.0,1.0,0.0
18194640,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8331046104431152,0.4026017189025879,0.3653636872768402,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9948325753211976,0.6856558918952942,0.6502608060836792,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9126786589622498,0.5318021774291992,0.3732470273971557,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8624458312988281,0.4495900273323059,0.4286185204982757,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7121644616127014,0.2462274581193924,1.126357913017273,284.8932800292969,284.95001220703125,301.4327697753906,292.0298767089844,297.46142578125,297.23504638671875,284.8944702148437,1.0,0.6654883027076721,0.3872669041156769,0.3872669041156769,1.0,1.0,-3.5354809761047363,1.0321718454360962,2.5033092498779297,0.2368660420179367,0.8936981558799744,0.8936981558799744,0.0,199.73049926757807,212.0,59117.5859375,0.0,3725.448974609375,1.0,279.1561279296875,282.9366149902344,295.06915283203125,298.8949279785156,293.1499938964844,293.1499938964844,279.45001220703125,38081.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614357948303224,1.0,0.0,0.0,3.735679626464844,3.735704898834229,9.311776807408024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.60546875,0.0,1646.5341796875,1895.4371337890625,0.0,3965.374267578125,0.9257489442825316,1.0,0.0,3.0,1.0,0.0
18194700,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8296703100204468,0.4026207029819488,0.3652265071868896,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.991285800933838,0.6853619813919067,0.6495970487594604,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.909024178981781,0.5331198573112488,0.3740353286266327,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8589724898338318,0.4499857127666473,0.428907185792923,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7090884447097778,0.2462775558233261,1.1265952587127686,285.0135498046875,284.95001220703125,301.4317932128906,292.0163269042969,297.4566345214844,297.23223876953125,285.0155334472656,1.0,0.6671348810195923,0.3865381777286529,0.3865381777286529,1.0,1.0,-3.5360758304595947,1.0301721096038818,2.505903720855713,0.2347078919410705,0.9754105806350708,0.9754105806350708,0.0,202.84307861328125,212.0,58205.8515625,0.0,3745.765869140625,1.0,279.4034729003906,283.08135986328125,294.9969787597656,298.66485595703125,293.1499938964844,293.1499938964844,279.45001220703125,34308.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956353485584259,1.0,0.0,0.0,3.774723768234253,3.7747488021850586,9.507441518508132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.6513671875,0.0,1663.321533203125,1895.4371337890625,0.0,3920.014404296875,0.9334777593612672,1.0,0.0,3.0,1.0,0.0
18194760,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8276897072792053,0.4028497636318207,0.3654671907424927,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9891321659088136,0.6855871677398682,0.6497103571891785,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9072209596633912,0.5346516966819763,0.3751222193241119,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8570014238357544,0.450565367937088,0.4294866621494293,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.707243800163269,0.2464669346809387,1.127623200416565,285.0106201171875,284.95001220703125,301.4320983886719,292.00323486328125,297.4555969238281,297.23309326171875,285.0095520019531,1.0,0.6687339544296265,0.3860356509685516,0.3860356509685516,1.0,1.0,-3.539738655090332,1.0298347473144531,2.509903907775879,0.2335342615842819,0.9949538707733154,0.9949538707733154,0.0,205.05300903320312,215.0,58299.95703125,0.0,3768.282958984375,1.0,279.44390869140625,283.07794189453125,294.9877319335937,298.69598388671875,293.1499938964844,293.1499938964844,279.1499938964844,33510.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547551870346068,1.0,0.0,0.0,3.836015701293945,3.836041212081909,9.818701300901012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.2802734375,0.0,1730.560791015625,1895.4371337890625,0.0,3905.69775390625,0.9453240633010864,1.0,0.0,3.0,1.0,0.0
18194820,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8231102228164673,0.4020796716213226,0.3652442097663879,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9843934774398804,0.6850632429122925,0.6496394872665405,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9031082391738892,0.5365405082702637,0.3767708241939544,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8526138067245483,0.450787752866745,0.4301211237907409,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7031670808792114,0.2463391572237014,1.1285483837127686,284.8883361816406,284.95001220703125,301.4362487792969,291.9784545898437,297.4470520019531,297.2243347167969,284.88995361328125,1.0,0.6714264154434204,0.385030597448349,0.385030597448349,1.0,1.0,-3.5432546138763428,1.027953863143921,2.515300750732422,0.2310649454593658,0.8879303932189941,0.8879303932189941,0.0,209.548583984375,218.0,59099.4765625,0.0,3804.30419921875,1.0,279.15606689453125,282.9327087402344,295.0079650878906,298.8314514160156,293.1499938964844,293.1499938964844,279.45001220703125,38760.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643657207489014,1.0,0.0,0.0,3.737701177597046,3.737726449966431,9.32185685087461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.99072265625,0.0,1654.0965576171875,1895.4371337890625,0.0,3991.4052734375,0.9267632961273192,1.0,0.0,3.0,1.0,0.0
18194880,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8231102228164673,0.4020796716213226,0.3652442097663879,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9843934774398804,0.6850632429122925,0.6496394872665405,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9031082391738892,0.5365405082702637,0.3767708241939544,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8526138067245483,0.450787752866745,0.4301211237907409,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7031670808792114,0.2463391572237014,1.1285483837127686,284.8883361816406,284.95001220703125,301.4362487792969,291.9784545898437,297.4470520019531,297.2243347167969,284.88995361328125,1.0,0.6714264154434204,0.385030597448349,0.385030597448349,1.0,1.0,-3.5432546138763428,1.027953863143921,2.515300750732422,0.2310649454593658,0.8879303932189941,0.8879303932189941,0.0,209.548583984375,218.0,59099.4765625,0.0,3804.30419921875,1.0,279.15606689453125,282.9327087402344,295.0079650878906,298.8314514160156,293.1499938964844,293.1499938964844,279.45001220703125,38760.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643657207489014,1.0,0.0,0.0,3.737701177597046,3.737726449966431,9.32185685087461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.99072265625,0.0,1654.0965576171875,1895.4371337890625,0.0,3991.4052734375,0.9267632961273192,1.0,0.0,3.0,1.0,0.0
18194940,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8201006054878235,0.402353286743164,0.3653061687946319,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.981261134147644,0.6859836578369141,0.650204598903656,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9010499119758606,0.5396546721458435,0.3787562549114227,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8498362302780151,0.4517402648925781,0.4308930337429046,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7004810571670532,0.2466488629579544,1.1297603845596311,285.0099792480469,284.95001220703125,301.4448547363281,291.9554138183594,297.4486389160156,297.2277526855469,285.0093688964844,1.0,0.6738438606262207,0.384025514125824,0.384025514125824,1.0,1.0,-3.5487728118896484,1.0267432928085327,2.5220296382904053,0.2285581827163696,0.9908438324928284,0.9908438324928284,0.0,212.8709716796875,221.0,58277.91796875,0.0,3838.366943359375,1.0,279.4429016113281,283.0780029296875,294.9352111816406,298.6389465332031,293.1499938964844,293.1499938964844,279.1499938964844,33719.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565844535827636,1.0,0.0,0.0,3.832663536071777,3.832688808441162,9.801548230825574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.3857421875,0.0,1728.1295166015625,1895.4371337890625,0.0,3922.08154296875,0.9449411630630492,1.0,0.0,3.0,1.0,0.0
18195000,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8201006054878235,0.402353286743164,0.3653061687946319,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.981261134147644,0.6859836578369141,0.650204598903656,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9010499119758606,0.5396546721458435,0.3787562549114227,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8498362302780151,0.4517402648925781,0.4308930337429046,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7004810571670532,0.2466488629579544,1.1297603845596311,285.0099792480469,284.95001220703125,301.4448547363281,291.9554138183594,297.4486389160156,297.2277526855469,285.0093688964844,1.0,0.6738438606262207,0.384025514125824,0.384025514125824,1.0,1.0,-3.5487728118896484,1.0267432928085327,2.5220296382904053,0.2285581827163696,0.9908438324928284,0.9908438324928284,0.0,212.8709716796875,221.0,58277.91796875,0.0,3838.366943359375,1.0,279.4429016113281,283.0780029296875,294.9352111816406,298.6389465332031,293.1499938964844,293.1499938964844,279.1499938964844,33719.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565844535827636,1.0,0.0,0.0,3.832663536071777,3.832688808441162,9.801548230825574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.3857421875,0.0,1728.1295166015625,1895.4371337890625,0.0,3922.08154296875,0.9449411630630492,1.0,0.0,3.0,1.0,0.0
18195060,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8166284561157227,0.4015646874904632,0.3650283217430115,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9776973128318788,0.6858435273170471,0.6505531668663025,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8985792398452759,0.541782796382904,0.3805458843708038,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.846718966960907,0.4518969357013702,0.4314315617084503,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6975384950637817,0.2465625256299972,1.1307038068771362,284.89117431640625,284.95001220703125,301.4575500488281,291.9339599609375,297.4449768066406,297.2217712402344,284.8927917480469,1.0,0.6761325001716614,0.3831458985805511,0.3831458985805511,1.0,1.0,-3.5528042316436768,1.0253827571868896,2.527421474456787,0.2264982461929321,0.8871241807937622,0.8871241807937622,0.0,216.43096923828125,224.0,59076.8203125,0.0,3870.1728515625,1.0,279.1560974121094,282.935546875,294.9611511230469,298.7807312011719,293.1499938964844,293.1499938964844,279.45001220703125,38781.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657227993011476,1.0,0.0,0.0,3.733572244644165,3.73359751701355,9.301273280470924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.1083984375,0.0,1649.4384765625,1895.4371337890625,0.0,4003.432373046875,0.9258947968482972,1.0,0.0,3.0,1.0,0.0
18195120,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8166284561157227,0.4015646874904632,0.3650283217430115,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9776973128318788,0.6858435273170471,0.6505531668663025,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8985792398452759,0.541782796382904,0.3805458843708038,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.846718966960907,0.4518969357013702,0.4314315617084503,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6975384950637817,0.2465625256299972,1.1307038068771362,284.89117431640625,284.95001220703125,301.4575500488281,291.9339599609375,297.4449768066406,297.2217712402344,284.8927917480469,1.0,0.6761325001716614,0.3831458985805511,0.3831458985805511,1.0,1.0,-3.5528042316436768,1.0253827571868896,2.527421474456787,0.2264982461929321,0.8871241807937622,0.8871241807937622,0.0,216.43096923828125,224.0,59076.8203125,0.0,3870.1728515625,1.0,279.1560974121094,282.935546875,294.9611511230469,298.7807312011719,293.1499938964844,293.1499938964844,279.45001220703125,38781.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657227993011476,1.0,0.0,0.0,3.733572244644165,3.73359751701355,9.301273280470924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.1083984375,0.0,1649.4384765625,1895.4371337890625,0.0,4003.432373046875,0.9258947968482972,1.0,0.0,3.0,1.0,0.0
18195180,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8141159415245056,0.4018043577671051,0.3650485873222351,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.975093960762024,0.6868537068367004,0.651243269443512,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8972610235214233,0.5450193881988525,0.382624864578247,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8445260524749756,0.4527752101421356,0.4321169257164001,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6954039335250854,0.246890440583229,1.1319442987442017,285.0120544433594,284.95001220703125,301.4739685058594,291.9139709472656,297.4499816894531,297.2262268066406,285.0114440917969,1.0,0.6783452033996582,0.3822662830352783,0.3822662830352783,1.0,1.0,-3.5584657192230225,1.024580001831055,2.533885955810547,0.2243715226650238,0.9911144971847534,0.9911144971847534,0.0,219.3207092285156,227.0,58271.23046875,0.0,3902.15380859375,1.0,279.44287109375,283.0796203613281,294.8929443359375,298.5943908691406,293.1499938964844,293.1499938964844,279.1499938964844,33676.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578025341033936,1.0,0.0,0.0,3.830557823181152,3.830583095550537,9.79078095042496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.9326171875,0.0,1725.2376708984375,1895.4371337890625,0.0,3932.973388671875,0.9444447159767152,1.0,0.0,3.0,1.0,0.0
18195240,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8141159415245056,0.4018043577671051,0.3650485873222351,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.975093960762024,0.6868537068367004,0.651243269443512,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8972610235214233,0.5450193881988525,0.382624864578247,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8445260524749756,0.4527752101421356,0.4321169257164001,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6954039335250854,0.246890440583229,1.1319442987442017,285.0120544433594,284.95001220703125,301.4739685058594,291.9139709472656,297.4499816894531,297.2262268066406,285.0114440917969,1.0,0.6783452033996582,0.3822662830352783,0.3822662830352783,1.0,1.0,-3.5584657192230225,1.024580001831055,2.533885955810547,0.2243715226650238,0.9911144971847534,0.9911144971847534,0.0,219.3207092285156,227.0,58271.23046875,0.0,3902.15380859375,1.0,279.44287109375,283.0796203613281,294.8929443359375,298.5943908691406,293.1499938964844,293.1499938964844,279.1499938964844,33676.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578025341033936,1.0,0.0,0.0,3.830557823181152,3.830583095550537,9.79078095042496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.9326171875,0.0,1725.2376708984375,1895.4371337890625,0.0,3932.973388671875,0.9444447159767152,1.0,0.0,3.0,1.0,0.0
18195300,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.812907874584198,0.4014972448348999,0.3650930821895599,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9738420844078064,0.6869041323661804,0.6516569256782532,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8966645002365112,0.5462117195129395,0.3836979269981384,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8435040712356567,0.4529199302196502,0.4325167238712311,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6944301128387451,0.2469144016504287,1.132846713066101,284.8803100585937,284.95001220703125,301.4834899902344,291.9044494628906,297.4500732421875,297.224609375,284.8773803710937,1.0,0.6795101761817932,0.3818264603614807,0.3818264603614807,1.0,1.0,-3.5618815422058105,1.0243607759475708,2.5375208854675293,0.2235067337751388,0.9025236964225768,0.9025236964225768,0.0,220.7870483398437,227.0,59294.76171875,0.0,3919.792724609375,1.0,279.1935729980469,282.919921875,294.939697265625,298.80615234375,293.1499938964844,293.1499938964844,279.1499938964844,37027.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964336633682251,1.0,0.0,0.0,3.811266899108887,3.8112926483154297,9.692415687823086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.90625,0.0,1728.1259765625,1895.4371337890625,0.0,3991.147705078125,0.9403586983680724,1.0,0.0,3.0,1.0,0.0
18195360,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.810853898525238,0.4009721279144287,0.3647249639034271,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.971705436706543,0.6866756081581116,0.6515694260597229,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8951849937438965,0.5472028255462646,0.3844542801380157,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8417321443557739,0.452855110168457,0.4325757920742035,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6927601099014282,0.2468011230230331,1.1328601837158203,284.8925170898437,284.95001220703125,301.4937744140625,291.895263671875,297.4485778808594,297.2206420898437,284.8940734863281,1.0,0.6805107593536377,0.3813824653625488,0.3813824653625488,1.0,1.0,-3.5623342990875244,1.0231479406356812,2.539186477661133,0.2222771346569061,0.8880755305290222,0.8880755305290222,0.0,222.6942749023437,230.0,59086.82421875,0.0,3932.56103515625,1.0,279.1564636230469,282.9360656738281,294.9222106933594,298.74102783203125,293.1499938964844,293.1499938964844,279.45001220703125,38678.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669038653373718,1.0,0.0,0.0,3.73415207862854,3.734177350997925,9.304162631451618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.2421875,0.0,1649.3253173828125,1895.4371337890625,0.0,4013.88330078125,0.9260227084159852,1.0,0.0,3.0,1.0,0.0
18195420,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.808407187461853,0.4011580049991607,0.3646978735923767,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.969146966934204,0.6875990033149719,0.6521854996681213,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8940760493278503,0.5504839420318604,0.3865636885166168,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8396979570388794,0.4536556601524353,0.4331864416599273,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6907771229743958,0.2471136599779129,1.1340315341949463,285.0126342773437,284.95001220703125,301.5166015625,291.8777770996094,297.45538330078125,297.2251892089844,285.0119934082031,1.0,0.6826373338699341,0.3804945051670074,0.3804945051670074,1.0,1.0,-3.567713737487793,1.02220618724823,2.545507431030273,0.2200736850500106,0.9920761585235596,0.9920761585235596,0.0,225.5033264160156,233.0,58283.02734375,0.0,3963.5,1.0,279.4429016113281,283.0792236328125,294.856689453125,298.55780029296875,293.1499938964844,293.1499938964844,279.1499938964844,33654.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589948654174804,1.0,0.0,0.0,3.831808805465698,3.831834316253662,9.797176971915178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.4873046875,0.0,1726.576416015625,1895.4371337890625,0.0,3943.620849609375,0.9447102546691896,1.0,0.0,3.0,1.0,0.0
18195480,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.808407187461853,0.4011580049991607,0.3646978735923767,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.969146966934204,0.6875990033149719,0.6521854996681213,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8940760493278503,0.5504839420318604,0.3865636885166168,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8396979570388794,0.4536556601524353,0.4331864416599273,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6907771229743958,0.2471136599779129,1.1340315341949463,285.0126342773437,284.95001220703125,301.5166015625,291.8777770996094,297.45538330078125,297.2251892089844,285.0119934082031,1.0,0.6826373338699341,0.3804945051670074,0.3804945051670074,1.0,1.0,-3.567713737487793,1.02220618724823,2.545507431030273,0.2200736850500106,0.9920761585235596,0.9920761585235596,0.0,225.5033264160156,233.0,58283.02734375,0.0,3963.5,1.0,279.4429016113281,283.0792236328125,294.856689453125,298.55780029296875,293.1499938964844,293.1499938964844,279.1499938964844,33654.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589948654174804,1.0,0.0,0.0,3.831808805465698,3.831834316253662,9.797176971915178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.4873046875,0.0,1726.576416015625,1895.4371337890625,0.0,3943.620849609375,0.9447102546691896,1.0,0.0,3.0,1.0,0.0
18195540,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8051366209983826,0.4002741873264313,0.3643285036087036,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9657379388809204,0.6873176097869873,0.6524196863174438,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8921738862991333,0.5526959896087646,0.3884161412715912,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8370414972305298,0.4536586701869964,0.4335738122463226,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6882578134536743,0.247002974152565,1.134860634803772,284.8921203613281,284.95001220703125,301.54205322265625,291.861328125,297.45556640625,297.2196655273437,284.8936767578125,1.0,0.6847329139709473,0.3796065151691437,0.3796065151691437,1.0,1.0,-3.571254014968872,1.0206348896026611,2.550619125366211,0.2179124653339386,0.8885442018508911,0.8885442018508911,0.0,228.8419952392578,236.0,59104.83984375,0.0,3992.98583984375,1.0,279.15606689453125,282.9344482421875,294.8883972167969,298.7072448730469,293.1499938964844,293.1499938964844,279.45001220703125,38695.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681166410446168,1.0,0.0,0.0,3.736505031585693,3.736530542373657,9.315892270933546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.7607421875,0.0,1652.2015380859375,1895.4371337890625,0.0,4024.59912109375,0.9264771938323976,1.0,0.0,3.0,1.0,0.0
18195600,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8051366209983826,0.4002741873264313,0.3643285036087036,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9657379388809204,0.6873176097869873,0.6524196863174438,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8921738862991333,0.5526959896087646,0.3884161412715912,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8370414972305298,0.4536586701869964,0.4335738122463226,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.6882578134536743,0.247002974152565,1.134860634803772,284.8921203613281,284.95001220703125,301.54205322265625,291.861328125,297.45556640625,297.2196655273437,284.8936767578125,1.0,0.6847329139709473,0.3796065151691437,0.3796065151691437,1.0,1.0,-3.571254014968872,1.0206348896026611,2.550619125366211,0.2179124653339386,0.8885442018508911,0.8885442018508911,0.0,228.8419952392578,236.0,59104.83984375,0.0,3992.98583984375,1.0,279.15606689453125,282.9344482421875,294.8883972167969,298.7072448730469,293.1499938964844,293.1499938964844,279.45001220703125,38695.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681166410446168,1.0,0.0,0.0,3.736505031585693,3.736530542373657,9.315892270933546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.7607421875,0.0,1652.2015380859375,1895.4371337890625,0.0,4024.59912109375,0.9264771938323976,1.0,0.0,3.0,1.0,0.0
18195660,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8026859164237976,0.4004155993461609,0.3642581403255462,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9631478786468506,0.6881405711174011,0.652938187122345,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8911834359169006,0.5560193061828613,0.3905505537986755,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8350890278816223,0.4543916881084442,0.4341166913509369,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6863527894020081,0.2472940236330032,1.1359270811080933,285.0127258300781,284.95001220703125,301.56982421875,291.84576416015625,297.4638671875,297.2242431640625,285.0121154785156,1.0,0.6867963075637817,0.378766119480133,0.378766119480133,1.0,1.0,-3.5762860774993896,1.0197019577026367,2.556584119796753,0.2157894968986511,0.99281644821167,0.99281644821167,0.0,231.6323089599609,239.0,58297.75,0.0,4023.069091796875,1.0,279.4429016113281,283.0781555175781,294.8244323730469,298.5255432128906,293.1499938964844,293.1499938964844,279.1499938964844,33656.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601330757141112,1.0,0.0,0.0,3.833884239196777,3.833909511566162,9.807791911953243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.373046875,0.0,1729.117431640625,1895.4371337890625,0.0,3953.77197265625,0.9451820850372314,1.0,0.0,3.0,1.0,0.0
18195720,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8026859164237976,0.4004155993461609,0.3642581403255462,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9631478786468506,0.6881405711174011,0.652938187122345,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8911834359169006,0.5560193061828613,0.3905505537986755,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8350890278816223,0.4543916881084442,0.4341166913509369,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6863527894020081,0.2472940236330032,1.1359270811080933,285.0127258300781,284.95001220703125,301.56982421875,291.84576416015625,297.4638671875,297.2242431640625,285.0121154785156,1.0,0.6867963075637817,0.378766119480133,0.378766119480133,1.0,1.0,-3.5762860774993896,1.0197019577026367,2.556584119796753,0.2157894968986511,0.99281644821167,0.99281644821167,0.0,231.6323089599609,239.0,58297.75,0.0,4023.069091796875,1.0,279.4429016113281,283.0781555175781,294.8244323730469,298.5255432128906,293.1499938964844,293.1499938964844,279.1499938964844,33656.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601330757141112,1.0,0.0,0.0,3.833884239196777,3.833909511566162,9.807791911953243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.373046875,0.0,1729.117431640625,1895.4371337890625,0.0,3953.77197265625,0.9451820850372314,1.0,0.0,3.0,1.0,0.0
18195780,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7994811534881592,0.3994945287704468,0.3638541996479034,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9597066640853882,0.6877599358558655,0.6530800461769104,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8894205689430237,0.5582614541053772,0.3924261629581451,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8325390815734863,0.4543329179286957,0.4344453513622284,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6839330792427063,0.2471623718738556,1.1366652250289917,284.8919677734375,284.95001220703125,301.5994873046875,291.8310241699219,297.46539306640625,297.21881103515625,284.8934936523437,1.0,0.6888361573219299,0.3779257535934448,0.3779257535934448,1.0,1.0,-3.579521656036377,1.0181617736816406,2.5613598823547363,0.2137236446142196,0.8891125917434692,0.8891125917434692,0.0,234.95713806152344,242.0,59122.88671875,0.0,4051.800537109375,1.0,279.15606689453125,282.9330139160156,294.85791015625,298.6770324707031,293.1499938964844,293.1499938964844,279.45001220703125,38688.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692190289497375,1.0,0.0,0.0,3.739047050476074,3.739072561264038,9.328572332378826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.548828125,0.0,1655.1192626953125,1895.4371337890625,0.0,4034.325927734375,0.9270355701446532,1.0,0.0,3.0,1.0,0.0
18195840,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7994811534881592,0.3994945287704468,0.3638541996479034,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9597066640853882,0.6877599358558655,0.6530800461769104,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8894205689430237,0.5582614541053772,0.3924261629581451,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8325390815734863,0.4543329179286957,0.4344453513622284,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6839330792427063,0.2471623718738556,1.1366652250289917,284.8919677734375,284.95001220703125,301.5994873046875,291.8310241699219,297.46539306640625,297.21881103515625,284.8934936523437,1.0,0.6888361573219299,0.3779257535934448,0.3779257535934448,1.0,1.0,-3.579521656036377,1.0181617736816406,2.5613598823547363,0.2137236446142196,0.8891125917434692,0.8891125917434692,0.0,234.95713806152344,242.0,59122.88671875,0.0,4051.800537109375,1.0,279.15606689453125,282.9330139160156,294.85791015625,298.6770324707031,293.1499938964844,293.1499938964844,279.45001220703125,38688.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692190289497375,1.0,0.0,0.0,3.739047050476074,3.739072561264038,9.328572332378826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.548828125,0.0,1655.1192626953125,1895.4371337890625,0.0,4034.325927734375,0.9270355701446532,1.0,0.0,3.0,1.0,0.0
18195900,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7978816628456116,0.3994535803794861,0.36360764503479,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9579558968544006,0.6880050301551819,0.6530589461326599,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8885607123374939,0.5598450303077698,0.3933448791503906,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8312540054321289,0.4545818865299225,0.4345305860042572,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6826902627944946,0.2472343891859054,1.1367229223251345,285.0146789550781,284.95001220703125,301.61492919921875,291.8238830566406,297.4691467285156,297.22003173828125,285.01666259765625,1.0,0.6897698044776917,0.3775055408477783,0.3775055408477783,1.0,1.0,-3.5804693698883057,1.0171771049499512,2.5632922649383545,0.2124704420566558,0.9725668430328368,0.9725668430328368,0.0,236.56671142578125,242.0,58210.828125,0.0,4064.129150390625,1.0,279.4035339355469,283.0794982910156,294.7948913574219,298.4555358886719,293.1499938964844,293.1499938964844,279.45001220703125,34531.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632996320724488,1.0,0.0,0.0,3.77696704864502,3.776992082595825,9.518744832348602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.40283203125,0.0,1667.6971435546875,1895.4371337890625,0.0,3981.944091796875,0.93419748544693,1.0,0.0,3.0,1.0,0.0
18195960,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7970879673957825,0.3996007442474365,0.3637451827526092,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9570717215538024,0.6884849667549133,0.653498649597168,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8885161876678467,0.5616214275360107,0.3945789337158203,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8306440711021423,0.4550106227397918,0.4349295794963836,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6820866465568542,0.2474322915077209,1.1376242637634275,285.0131530761719,284.95001220703125,301.6307067871094,291.8169250488281,297.47467041015625,297.2234191894531,285.0121765136719,1.0,0.6908462047576904,0.3770931959152221,0.3770931959152221,1.0,1.0,-3.584209442138672,1.0171266794204712,2.567082643508911,0.2115674167871475,0.9936426877975464,0.9936426877975464,0.0,237.7464599609375,245.0,58307.80078125,0.0,4081.1220703125,1.0,279.4439392089844,283.0771179199219,294.7944030761719,298.49578857421875,293.1499938964844,293.1499938964844,279.1499938964844,33615.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961139976978302,1.0,0.0,0.0,3.837355136871338,3.837380409240722,9.82555889095238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.1884765625,0.0,1733.0113525390625,1895.4371337890625,0.0,3962.7412109375,0.9457136392593384,1.0,0.0,3.0,1.0,0.0
