time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196020,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7939997315406799,0.398654967546463,0.363324224948883,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.953625738620758,0.688012421131134,0.653562068939209,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8868910074234009,0.5638881325721741,0.3964797556400299,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8281992077827454,0.4549053013324737,0.4352181851863861,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6797716021537781,0.2472819834947586,1.1382917165756226,284.89178466796875,284.95001220703125,301.66314697265625,291.8033447265625,297.4769897460937,297.21807861328125,284.8932800292969,1.0,0.692840039730072,0.3762684762477875,0.3762684762477875,1.0,1.0,-3.5872273445129395,1.015549659729004,2.5716776847839355,0.2095112800598144,0.8895809054374695,0.8895809054374695,0.0,241.05421447753903,248.0,59136.6640625,0.0,4109.2890625,1.0,279.15606689453125,282.9315795898437,294.8301086425781,298.6494140625,293.1499938964844,293.1499938964844,279.45001220703125,38686.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702402949333192,1.0,0.0,0.0,3.741346120834351,3.741371393203736,9.340046744910068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.53369140625,0.0,1657.7913818359375,1895.4371337890625,0.0,4043.3251953125,0.9275406002998352,1.0,0.0,3.0,1.0,0.0
18196080,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7939997315406799,0.398654967546463,0.363324224948883,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.953625738620758,0.688012421131134,0.653562068939209,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8868910074234009,0.5638881325721741,0.3964797556400299,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8281992077827454,0.4549053013324737,0.4352181851863861,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6797716021537781,0.2472819834947586,1.1382917165756226,284.89178466796875,284.95001220703125,301.66314697265625,291.8033447265625,297.4769897460937,297.21807861328125,284.8932800292969,1.0,0.692840039730072,0.3762684762477875,0.3762684762477875,1.0,1.0,-3.5872273445129395,1.015549659729004,2.5716776847839355,0.2095112800598144,0.8895809054374695,0.8895809054374695,0.0,241.05421447753903,248.0,59136.6640625,0.0,4109.2890625,1.0,279.15606689453125,282.9315795898437,294.8301086425781,298.6494140625,293.1499938964844,293.1499938964844,279.45001220703125,38686.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702402949333192,1.0,0.0,0.0,3.741346120834351,3.741371393203736,9.340046744910068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.53369140625,0.0,1657.7913818359375,1895.4371337890625,0.0,4043.3251953125,0.9275406002998352,1.0,0.0,3.0,1.0,0.0
18196140,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7916997075080872,0.3987399041652679,0.3632020354270935,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9509907364845276,0.6886492967605591,0.6539046764373779,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.886090874671936,0.5672780275344849,0.3986574411392212,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.82638019323349,0.4555449485778808,0.4356691241264343,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6780045032501221,0.2475343197584152,1.139179825782776,285.0127258300781,284.95001220703125,301.6964416503906,291.7901916503906,297.48681640625,297.2227478027344,285.0121154785156,1.0,0.694807767868042,0.3754437565803528,0.3754437565803528,1.0,1.0,-3.591712474822998,1.0144586563110352,2.577253818511963,0.2073407024145126,0.9939620494842528,0.9939620494842528,0.0,243.82833862304688,251.0,58318.96875,0.0,4138.115234375,1.0,279.44293212890625,283.0757751464844,294.7684326171875,298.4696350097656,293.1499938964844,293.1499938964844,279.1499938964844,33673.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96217542886734,1.0,0.0,0.0,3.837831735610962,3.837857246398926,9.827999747358265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.3369140625,0.0,1734.0472412109375,1895.4371337890625,0.0,3971.953857421875,0.9460851550102234,1.0,0.0,3.0,1.0,0.0
18196200,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7916997075080872,0.3987399041652679,0.3632020354270935,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9509907364845276,0.6886492967605591,0.6539046764373779,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.886090874671936,0.5672780275344849,0.3986574411392212,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.82638019323349,0.4555449485778808,0.4356691241264343,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6780045032501221,0.2475343197584152,1.139179825782776,285.0127258300781,284.95001220703125,301.6964416503906,291.7901916503906,297.48681640625,297.2227478027344,285.0121154785156,1.0,0.694807767868042,0.3754437565803528,0.3754437565803528,1.0,1.0,-3.591712474822998,1.0144586563110352,2.577253818511963,0.2073407024145126,0.9939620494842528,0.9939620494842528,0.0,243.82833862304688,251.0,58318.96875,0.0,4138.115234375,1.0,279.44293212890625,283.0757751464844,294.7684326171875,298.4696350097656,293.1499938964844,293.1499938964844,279.1499938964844,33673.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96217542886734,1.0,0.0,0.0,3.837831735610962,3.837857246398926,9.827999747358265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.3369140625,0.0,1734.0472412109375,1895.4371337890625,0.0,3971.953857421875,0.9460851550102234,1.0,0.0,3.0,1.0,0.0
18196260,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.788699746131897,0.3977785110473633,0.3627589046955108,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9475207328796388,0.6880888342857361,0.6538782715797424,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8845546245574951,0.5695558190345764,0.400563508272171,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8240025043487549,0.4554056525230407,0.4359202980995178,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6757655739784241,0.2473649084568023,1.1397552490234375,284.8915405273437,284.95001220703125,301.73016357421875,291.77734375,297.48944091796875,297.21746826171875,284.89306640625,1.0,0.6967585682868958,0.3746192455291748,0.3746192455291748,1.0,1.0,-3.594446420669556,1.0127768516540527,2.581669330596924,0.2052351683378219,0.8898860812187195,0.8898860812187195,0.0,247.1400451660156,254.0,59144.51171875,0.0,4165.65869140625,1.0,279.1560363769531,282.93017578125,294.80401611328125,298.6233215332031,293.1499938964844,293.1499938964844,279.45001220703125,38691.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712134599685668,1.0,0.0,0.0,3.743204355239868,3.743229866027832,9.349327569907472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.27978515625,0.0,1660.0089111328125,1895.4371337890625,0.0,4051.8896484375,0.9279587864875792,1.0,0.0,3.0,1.0,0.0
18196320,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.788699746131897,0.3977785110473633,0.3627589046955108,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9475207328796388,0.6880888342857361,0.6538782715797424,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8845546245574951,0.5695558190345764,0.400563508272171,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8240025043487549,0.4554056525230407,0.4359202980995178,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6757655739784241,0.2473649084568023,1.1397552490234375,284.8915405273437,284.95001220703125,301.73016357421875,291.77734375,297.48944091796875,297.21746826171875,284.89306640625,1.0,0.6967585682868958,0.3746192455291748,0.3746192455291748,1.0,1.0,-3.594446420669556,1.0127768516540527,2.581669330596924,0.2052351683378219,0.8898860812187195,0.8898860812187195,0.0,247.1400451660156,254.0,59144.51171875,0.0,4165.65869140625,1.0,279.1560363769531,282.93017578125,294.80401611328125,298.6233215332031,293.1499938964844,293.1499938964844,279.45001220703125,38691.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712134599685668,1.0,0.0,0.0,3.743204355239868,3.743229866027832,9.349327569907472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.27978515625,0.0,1660.0089111328125,1895.4371337890625,0.0,4051.8896484375,0.9279587864875792,1.0,0.0,3.0,1.0,0.0
18196380,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7864845991134644,0.3978534638881683,0.362627238035202,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9448850154876708,0.6886444091796875,0.6541438102722168,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8838320374488831,0.5729638338088989,0.4027525782585144,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8222418427467346,0.456021249294281,0.4363466203212738,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6740646362304688,0.2476001679897308,1.1405640840530396,285.0126342773437,284.95001220703125,301.7640380859375,291.7646484375,297.4993591308594,297.22216796875,285.0119934082031,1.0,0.6986874341964722,0.3737947642803192,0.3737947642803192,1.0,1.0,-3.598715782165528,1.011601805686951,2.587114095687866,0.2030215263366699,0.9942329525947572,0.9942329525947572,0.0,249.90786743164065,257.0,58320.5703125,0.0,4193.9970703125,1.0,279.44293212890625,283.0745849609375,294.74273681640625,298.44366455078125,293.1499938964844,293.1499938964844,279.1499938964844,33684.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963117778301239,1.0,0.0,0.0,3.8391904830932617,3.8392159938812256,9.83495965556358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.2939453125,0.0,1735.789306640625,1895.4371337890625,0.0,3980.32861328125,0.946399748325348,1.0,0.0,3.0,1.0,0.0
18196440,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7864845991134644,0.3978534638881683,0.362627238035202,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9448850154876708,0.6886444091796875,0.6541438102722168,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8838320374488831,0.5729638338088989,0.4027525782585144,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8222418427467346,0.456021249294281,0.4363466203212738,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6740646362304688,0.2476001679897308,1.1405640840530396,285.0126342773437,284.95001220703125,301.7640380859375,291.7646484375,297.4993591308594,297.22216796875,285.0119934082031,1.0,0.6986874341964722,0.3737947642803192,0.3737947642803192,1.0,1.0,-3.598715782165528,1.011601805686951,2.587114095687866,0.2030215263366699,0.9942329525947572,0.9942329525947572,0.0,249.90786743164065,257.0,58320.5703125,0.0,4193.9970703125,1.0,279.44293212890625,283.0745849609375,294.74273681640625,298.44366455078125,293.1499938964844,293.1499938964844,279.1499938964844,33684.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963117778301239,1.0,0.0,0.0,3.8391904830932617,3.8392159938812256,9.83495965556358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.2939453125,0.0,1735.789306640625,1895.4371337890625,0.0,3980.32861328125,0.946399748325348,1.0,0.0,3.0,1.0,0.0
18196500,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7854212522506714,0.3974770903587341,0.3626046180725097,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9436088800430298,0.6884661912918091,0.6543446779251099,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8834983110427856,0.5742110013961792,0.4038747251033783,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8214110732078552,0.4560450315475464,0.4366306662559509,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6732869148254395,0.2475786060094833,1.1412662267684937,284.880615234375,284.95001220703125,301.7809143066406,291.7583312988281,297.50152587890625,297.2207336425781,284.8776550292969,1.0,0.6997238993644714,0.3733825087547302,0.3733825087547302,1.0,1.0,-3.6014740467071533,1.0112067461013794,2.5902674198150635,0.2021166533231735,0.9056065678596495,0.9056065678596495,0.0,251.334701538086,257.0,59354.3984375,0.0,4210.0966796875,1.0,279.1933898925781,282.9143981933594,294.7928466796875,298.6590576171875,293.1499938964844,293.1499938964844,279.1499938964844,36981.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695825576782228,1.0,0.0,0.0,3.820801973342896,3.82082772254944,9.740972473082363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.755859375,0.0,1739.310302734375,1895.4371337890625,0.0,4037.5302734375,0.9425002336502076,1.0,0.0,3.0,1.0,0.0
18196560,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7835988402366638,0.3968890607357025,0.3621810972690582,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9414345622062684,0.688007116317749,0.6540459990501404,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.882393479347229,0.5752452611923218,0.404664546251297,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8199374675750732,0.455863207578659,0.4365800321102142,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6719151139259338,0.247415006160736,1.1410709619522097,284.8912658691406,284.95001220703125,301.79766845703125,291.75201416015625,297.501953125,297.2169494628906,284.8929138183594,1.0,0.7006019949913025,0.3729852437973022,0.3729852437973022,1.0,1.0,-3.601263523101806,1.009891152381897,2.59137225151062,0.2009223848581314,0.8900121450424194,0.8900121450424194,0.0,253.2117156982422,260.0,59142.015625,0.0,4221.08837890625,1.0,279.1560974121094,282.9290771484375,294.7787475585937,298.59771728515625,293.1499938964844,293.1499938964844,279.45001220703125,38712.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972132921218872,1.0,0.0,0.0,3.7440247535705566,3.744050025939941,9.353425411973148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.14892578125,0.0,1661.1287841796875,1895.4371337890625,0.0,4059.971435546875,0.928195059299469,1.0,0.0,3.0,1.0,0.0
18196620,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7814658880233765,0.3969575762748718,0.3620438277721405,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9388079643249512,0.6884841918945312,0.6542379260063171,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8817325830459595,0.5786595344543457,0.4068565368652344,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8182221055030823,0.4564617574214935,0.4369896054267883,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6702758073806763,0.2476345151662826,1.1418085098266602,285.012451171875,284.95001220703125,301.8306579589844,291.7393798828125,297.5116271972656,297.2216491699219,285.0118408203125,1.0,0.7024966478347778,0.3721907138824463,0.3721907138824463,1.0,1.0,-3.605335235595703,1.0087319612503052,2.5966033935546875,0.1987613290548324,0.9943040013313292,0.9943040013313292,0.0,255.9778747558593,263.0,58314.97265625,0.0,4249.00146484375,1.0,279.44293212890625,283.073486328125,294.7174377441406,298.41778564453125,293.1499938964844,293.1499938964844,279.1499938964844,33694.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640332460403442,1.0,0.0,0.0,3.839984893798828,3.840010404586792,9.83903078122239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.46484375,0.0,1736.8375244140625,1895.4371337890625,0.0,3988.4560546875,0.946586847305298,1.0,0.0,3.0,1.0,0.0
18196680,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7814658880233765,0.3969575762748718,0.3620438277721405,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9388079643249512,0.6884841918945312,0.6542379260063171,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8817325830459595,0.5786595344543457,0.4068565368652344,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8182221055030823,0.4564617574214935,0.4369896054267883,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6702758073806763,0.2476345151662826,1.1418085098266602,285.012451171875,284.95001220703125,301.8306579589844,291.7393798828125,297.5116271972656,297.2216491699219,285.0118408203125,1.0,0.7024966478347778,0.3721907138824463,0.3721907138824463,1.0,1.0,-3.605335235595703,1.0087319612503052,2.5966033935546875,0.1987613290548324,0.9943040013313292,0.9943040013313292,0.0,255.9778747558593,263.0,58314.97265625,0.0,4249.00146484375,1.0,279.44293212890625,283.073486328125,294.7174377441406,298.41778564453125,293.1499938964844,293.1499938964844,279.1499938964844,33694.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640332460403442,1.0,0.0,0.0,3.839984893798828,3.840010404586792,9.83903078122239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.46484375,0.0,1736.8375244140625,1895.4371337890625,0.0,3988.4560546875,0.946586847305298,1.0,0.0,3.0,1.0,0.0
18196740,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7786818146705627,0.395989179611206,0.3615927994251251,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9353824257850648,0.6877686381340027,0.6540663242340088,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8803673982620239,0.580930233001709,0.4087632000446319,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8159652352333069,0.456286758184433,0.4372070431709289,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6682043075561523,0.2474334090948104,1.1422464847564695,284.89117431640625,284.95001220703125,301.8627014160156,291.7265625,297.5137023925781,297.2164001464844,284.8926696777344,1.0,0.7043777108192444,0.3713962137699127,0.3713962137699127,1.0,1.0,-3.607679843902588,1.0069942474365234,2.6006855964660645,0.1966737359762191,0.8899666666984558,0.8899666666984558,0.0,259.28326416015625,266.0,59134.98828125,0.0,4275.64306640625,1.0,279.156005859375,282.9279479980469,294.7532043457031,298.57135009765625,293.1499938964844,293.1499938964844,279.45001220703125,38710.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730627536773682,1.0,0.0,0.0,3.744784593582153,3.744809865951538,9.357222552353052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.8447265625,0.0,1662.008056640625,1895.4371337890625,0.0,4068.135009765625,0.9283208847045898,1.0,0.0,3.0,1.0,0.0
18196800,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7786818146705627,0.395989179611206,0.3615927994251251,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9353824257850648,0.6877686381340027,0.6540663242340088,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8803673982620239,0.580930233001709,0.4087632000446319,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8159652352333069,0.456286758184433,0.4372070431709289,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6682043075561523,0.2474334090948104,1.1422464847564695,284.89117431640625,284.95001220703125,301.8627014160156,291.7265625,297.5137023925781,297.2164001464844,284.8926696777344,1.0,0.7043777108192444,0.3713962137699127,0.3713962137699127,1.0,1.0,-3.607679843902588,1.0069942474365234,2.6006855964660645,0.1966737359762191,0.8899666666984558,0.8899666666984558,0.0,259.28326416015625,266.0,59134.98828125,0.0,4275.64306640625,1.0,279.156005859375,282.9279479980469,294.7532043457031,298.57135009765625,293.1499938964844,293.1499938964844,279.45001220703125,38710.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730627536773682,1.0,0.0,0.0,3.744784593582153,3.744809865951538,9.357222552353052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.8447265625,0.0,1662.008056640625,1895.4371337890625,0.0,4068.135009765625,0.9283208847045898,1.0,0.0,3.0,1.0,0.0
18196860,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.776634693145752,0.3960556387901306,0.3614547550678253,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9327850937843324,0.6881712079048157,0.6541892290115356,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8797628879547119,0.5843427181243896,0.4109533727169037,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8142861127853394,0.4568726122379303,0.4376044571399688,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6666271090507507,0.2476386278867721,1.1429189443588257,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,297.5228271484375,297.2210693359375,285.0116271972656,1.0,0.7062397003173828,0.3706448674201965,0.3706448674201965,1.0,1.0,-3.611572504043579,1.0058958530426023,2.605676889419556,0.194605067372322,0.9940555691719056,0.9940555691719056,0.0,262.04510498046875,269.0,58299.9453125,0.0,4303.1533203125,1.0,279.44293212890625,283.0726013183594,294.6914978027344,298.3907470703125,293.1499938964844,293.1499938964844,279.1499938964844,33704.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649478793144226,1.0,0.0,0.0,3.8399343490600586,3.8399598598480233,9.838771575232386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.3251953125,0.0,1736.8555908203125,1895.4371337890625,0.0,3996.567138671875,0.946581780910492,1.0,0.0,3.0,1.0,0.0
18196920,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.776634693145752,0.3960556387901306,0.3614547550678253,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9327850937843324,0.6881712079048157,0.6541892290115356,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8797628879547119,0.5843427181243896,0.4109533727169037,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8142861127853394,0.4568726122379303,0.4376044571399688,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6666271090507507,0.2476386278867721,1.1429189443588257,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,297.5228271484375,297.2210693359375,285.0116271972656,1.0,0.7062397003173828,0.3706448674201965,0.3706448674201965,1.0,1.0,-3.611572504043579,1.0058958530426023,2.605676889419556,0.194605067372322,0.9940555691719056,0.9940555691719056,0.0,262.04510498046875,269.0,58299.9453125,0.0,4303.1533203125,1.0,279.44293212890625,283.0726013183594,294.6914978027344,298.3907470703125,293.1499938964844,293.1499938964844,279.1499938964844,33704.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649478793144226,1.0,0.0,0.0,3.8399343490600586,3.8399598598480233,9.838771575232386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.3251953125,0.0,1736.8555908203125,1895.4371337890625,0.0,3996.567138671875,0.946581780910492,1.0,0.0,3.0,1.0,0.0
18196980,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7739564776420593,0.3950878381729126,0.3610037267208099,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9294119477272034,0.6873825192451477,0.6539490818977356,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8784658908843994,0.5865949392318726,0.4128500819206238,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.812063992023468,0.4566853046417236,0.4378105998039245,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6646345257759094,0.2474237978458404,1.143297553062439,284.8910522460937,284.95001220703125,301.9223937988281,291.7001037597656,297.52410888671875,297.2158203125,284.8925476074219,1.0,0.7080888748168945,0.3698935508728027,0.3698935508728027,1.0,1.0,-3.6137375831604,1.0042258501052856,2.6095118522644043,0.1926176100969314,0.889680802822113,0.889680802822113,0.0,265.3486022949219,272.0,59115.28515625,0.0,4329.3759765625,1.0,279.156005859375,282.9272766113281,294.7267761230469,298.5436096191406,293.1499938964844,293.1499938964844,279.45001220703125,38724.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739870429039,1.0,0.0,0.0,3.744192123413086,3.744217395782471,9.354261578664592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.06982421875,0.0,1661.419189453125,1895.4371337890625,0.0,4076.23974609375,0.9281976819038392,1.0,0.0,3.0,1.0,0.0
18197040,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7739564776420593,0.3950878381729126,0.3610037267208099,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9294119477272034,0.6873825192451477,0.6539490818977356,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8784658908843994,0.5865949392318726,0.4128500819206238,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.812063992023468,0.4566853046417236,0.4378105998039245,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6646345257759094,0.2474237978458404,1.143297553062439,284.8910522460937,284.95001220703125,301.9223937988281,291.7001037597656,297.52410888671875,297.2158203125,284.8925476074219,1.0,0.7080888748168945,0.3698935508728027,0.3698935508728027,1.0,1.0,-3.6137375831604,1.0042258501052856,2.6095118522644043,0.1926176100969314,0.889680802822113,0.889680802822113,0.0,265.3486022949219,272.0,59115.28515625,0.0,4329.3759765625,1.0,279.156005859375,282.9272766113281,294.7267761230469,298.5436096191406,293.1499938964844,293.1499938964844,279.45001220703125,38724.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739870429039,1.0,0.0,0.0,3.744192123413086,3.744217395782471,9.354261578664592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.06982421875,0.0,1661.419189453125,1895.4371337890625,0.0,4076.23974609375,0.9281976819038392,1.0,0.0,3.0,1.0,0.0
18197100,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7726197838783264,0.3950249552726745,0.3607392311096191,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9277106523513794,0.6874275207519531,0.6537405848503113,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8778260946273804,0.5881988406181335,0.4137747883796692,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8109236359596252,0.456879049539566,0.4378409683704376,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6636006236076355,0.247454434633255,1.1431684494018557,285.0136413574219,284.95001220703125,301.9361572265625,291.6932373046875,297.5273742675781,297.2170715332031,285.015625,1.0,0.7089307308197021,0.3695178925991058,0.3695178925991058,1.0,1.0,-3.614154577255249,1.0031824111938477,2.6109721660614014,0.1914054900407791,0.9727608561515808,0.9727608561515808,0.0,266.947998046875,272.0,58185.046875,0.0,4340.3935546875,1.0,279.40362548828125,283.073974609375,294.6639099121094,298.3216552734375,293.1499938964844,293.1499938964844,279.45001220703125,34583.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680348634719848,1.0,0.0,0.0,3.780988931655884,3.7810139656066895,9.539028269500704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.25146484375,0.0,1672.8646240234375,1895.4371337890625,0.0,4023.877197265625,0.9351298809051514,1.0,0.0,3.0,1.0,0.0
18197160,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7719763517379761,0.3951511085033417,0.3608574569225311,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9268401861190796,0.6877092719078064,0.6539946794509888,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.877890408039093,0.589992105960846,0.4150232970714569,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8103932738304138,0.4572583138942718,0.4381915330886841,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6631050109863281,0.2476143985986709,1.143895387649536,285.0122985839844,284.95001220703125,301.9493408203125,291.6862487792969,297.5321044921875,297.22039794921875,285.0113525390625,1.0,0.7099177241325378,0.3691497445106506,0.3691497445106506,1.0,1.0,-3.61739730834961,1.0030677318572998,2.6143295764923096,0.1905301660299301,0.9936529397964478,0.9936529397964478,0.0,268.1181335449219,275.0,58271.4375,0.0,4356.40185546875,1.0,279.4440002441406,283.0719909667969,294.663330078125,298.3611145019531,293.1499938964844,293.1499938964844,279.1499938964844,33664.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965829074382782,1.0,0.0,0.0,3.8403801918029785,3.8404057025909424,9.84105668067059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.9208984375,0.0,1737.0869140625,1895.4371337890625,0.0,4004.373291015625,0.9464290142059326,1.0,0.0,3.0,1.0,0.0
18197220,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.769413948059082,0.3941861391067505,0.3604147434234619,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9235572218894958,0.6868505477905273,0.653695821762085,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.876663863658905,0.5922157764434814,0.4169086813926697,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8081986308097839,0.4570611417293548,0.4383931457996368,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6611972451210022,0.2473873794078827,1.1442303657531738,284.8909606933594,284.95001220703125,301.973876953125,291.671875,297.5321044921875,297.215087890625,284.8924255371094,1.0,0.7117372751235962,0.3684134185314178,0.3684134185314178,1.0,1.0,-3.619430541992188,1.0013936758041382,2.61803674697876,0.1885622292757034,0.8890905976295471,0.8890905976295471,0.0,271.4117736816406,278.0,59082.09375,0.0,4382.27734375,1.0,279.1560363769531,282.927001953125,294.6986389160156,298.5133972167969,293.1499938964844,293.1499938964844,279.45001220703125,38743.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974930465221405,1.0,0.0,0.0,3.742396593093872,3.742421865463257,9.345292824036732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.72998046875,0.0,1659.45947265625,1895.4371337890625,0.0,4084.50244140625,0.9278075098991394,1.0,0.0,3.0,1.0,0.0
18197280,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.769413948059082,0.3941861391067505,0.3604147434234619,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9235572218894958,0.6868505477905273,0.653695821762085,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.876663863658905,0.5922157764434814,0.4169086813926697,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8081986308097839,0.4570611417293548,0.4383931457996368,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6611972451210022,0.2473873794078827,1.1442303657531738,284.8909606933594,284.95001220703125,301.973876953125,291.671875,297.5321044921875,297.215087890625,284.8924255371094,1.0,0.7117372751235962,0.3684134185314178,0.3684134185314178,1.0,1.0,-3.619430541992188,1.0013936758041382,2.61803674697876,0.1885622292757034,0.8890905976295471,0.8890905976295471,0.0,271.4117736816406,278.0,59082.09375,0.0,4382.27734375,1.0,279.1560363769531,282.927001953125,294.6986389160156,298.5133972167969,293.1499938964844,293.1499938964844,279.45001220703125,38743.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974930465221405,1.0,0.0,0.0,3.742396593093872,3.742421865463257,9.345292824036732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.72998046875,0.0,1659.45947265625,1895.4371337890625,0.0,4084.50244140625,0.9278075098991394,1.0,0.0,3.0,1.0,0.0
18197340,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7675251960754395,0.394248753786087,0.3602759838104248,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9210616946220398,0.6871057152748108,0.6536834836006165,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8761357665061951,0.5955877900123596,0.419070154428482,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8065460324287415,0.4576245844364166,0.4387705028057098,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.65973299741745,0.2475660145282745,1.144787073135376,285.011474609375,284.95001220703125,301.9956359863281,291.6568603515625,297.5385437011719,297.2196044921875,285.0108337402344,1.0,0.7135376334190369,0.3676771223545074,0.3676771223545074,1.0,1.0,-3.6229617595672607,1.000209093093872,2.6227526664733887,0.186470553278923,0.9924461245536804,0.9924461245536804,0.0,274.1719970703125,281.0,58235.62890625,0.0,4408.98681640625,1.0,279.44293212890625,283.0713806152344,294.63494873046875,298.3302001953125,293.1499938964844,293.1499938964844,279.1499938964844,33724.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668379426002502,1.0,0.0,0.0,3.8369455337524414,3.836971044540405,9.823461368796416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.681640625,0.0,1733.3690185546875,1895.4371337890625,0.0,4013.30029296875,0.9459194540977478,1.0,0.0,3.0,1.0,0.0
18197400,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7675251960754395,0.394248753786087,0.3602759838104248,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9210616946220398,0.6871057152748108,0.6536834836006165,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8761357665061951,0.5955877900123596,0.419070154428482,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8065460324287415,0.4576245844364166,0.4387705028057098,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.65973299741745,0.2475660145282745,1.144787073135376,285.011474609375,284.95001220703125,301.9956359863281,291.6568603515625,297.5385437011719,297.2196044921875,285.0108337402344,1.0,0.7135376334190369,0.3676771223545074,0.3676771223545074,1.0,1.0,-3.6229617595672607,1.000209093093872,2.6227526664733887,0.186470553278923,0.9924461245536804,0.9924461245536804,0.0,274.1719970703125,281.0,58235.62890625,0.0,4408.98681640625,1.0,279.44293212890625,283.0713806152344,294.63494873046875,298.3302001953125,293.1499938964844,293.1499938964844,279.1499938964844,33724.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668379426002502,1.0,0.0,0.0,3.8369455337524414,3.836971044540405,9.823461368796416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.681640625,0.0,1733.3690185546875,1895.4371337890625,0.0,4013.30029296875,0.9459194540977478,1.0,0.0,3.0,1.0,0.0
18197460,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.765044629573822,0.393283486366272,0.3598254323005676,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.917858064174652,0.6861742734909058,0.6533082127571106,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8749383687973022,0.5977687835693359,0.4209223091602325,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8043401837348938,0.4574149250984192,0.4389557838439941,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6578843593597412,0.2473252117633819,1.1450518369674685,284.8908386230469,284.95001220703125,302.0142517089844,291.64111328125,297.5367431640625,297.2142028808594,284.8923034667969,1.0,0.7153242230415344,0.3669404089450836,0.3669404089450836,1.0,1.0,-3.624749183654785,0.9984467029571532,2.626302480697632,0.184457391500473,0.8880995512008667,0.8880995512008667,0.0,277.4764099121094,284.0,59033.046875,0.0,4434.32470703125,1.0,279.1560363769531,282.9271545410156,294.6679992675781,298.47979736328125,293.1499938964844,293.1499938964844,279.45001220703125,38772.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759184122085572,1.0,0.0,0.0,3.7391202449798575,3.739145517349243,9.328936698693724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.3681640625,0.0,1655.84765625,1895.4371337890625,0.0,4093.144287109375,0.9271010756492616,1.0,0.0,3.0,1.0,0.0
18197520,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.765044629573822,0.393283486366272,0.3598254323005676,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.917858064174652,0.6861742734909058,0.6533082127571106,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8749383687973022,0.5977687835693359,0.4209223091602325,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8043401837348938,0.4574149250984192,0.4389557838439941,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6578843593597412,0.2473252117633819,1.1450518369674685,284.8908386230469,284.95001220703125,302.0142517089844,291.64111328125,297.5367431640625,297.2142028808594,284.8923034667969,1.0,0.7153242230415344,0.3669404089450836,0.3669404089450836,1.0,1.0,-3.624749183654785,0.9984467029571532,2.626302480697632,0.184457391500473,0.8880995512008667,0.8880995512008667,0.0,277.4764099121094,284.0,59033.046875,0.0,4434.32470703125,1.0,279.1560363769531,282.9271545410156,294.6679992675781,298.47979736328125,293.1499938964844,293.1499938964844,279.45001220703125,38772.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759184122085572,1.0,0.0,0.0,3.7391202449798575,3.739145517349243,9.328936698693724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.3681640625,0.0,1655.84765625,1895.4371337890625,0.0,4093.144287109375,0.9271010756492616,1.0,0.0,3.0,1.0,0.0
18197580,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7632311582565308,0.3933448195457458,0.3596873879432678,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9154438376426696,0.6863575577735901,0.6532305479049683,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8744357824325562,0.601103663444519,0.4230582416057586,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8027114272117615,0.4579676985740661,0.4393239319324493,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6564727425575256,0.2474912405014038,1.1455543041229248,285.0108337402344,284.95001220703125,302.02935791015625,291.6245422363281,297.5412292480469,297.2185974121094,285.0101928710937,1.0,0.7170937657356262,0.3662036657333374,0.3662036657333374,1.0,1.0,-3.628095865249634,0.9971917271614076,2.630903959274292,0.1823268234729766,0.9908570647239684,0.9908570647239684,0.0,280.2357177734375,287.0,58180.62109375,0.0,4460.6083984375,1.0,279.4429016113281,283.0712280273437,294.60272216796875,298.294677734375,293.1499938964844,293.1499938964844,279.1499938964844,33735.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678385853767396,1.0,0.0,0.0,3.8334476947784415,3.833472967147827,9.805559102460393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.076171875,0.0,1729.202392578125,1895.4371337890625,0.0,4022.14404296875,0.9451367259025574,1.0,0.0,3.0,1.0,0.0
18197640,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7632311582565308,0.3933448195457458,0.3596873879432678,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9154438376426696,0.6863575577735901,0.6532305479049683,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8744357824325562,0.601103663444519,0.4230582416057586,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8027114272117615,0.4579676985740661,0.4393239319324493,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6564727425575256,0.2474912405014038,1.1455543041229248,285.0108337402344,284.95001220703125,302.02935791015625,291.6245422363281,297.5412292480469,297.2185974121094,285.0101928710937,1.0,0.7170937657356262,0.3662036657333374,0.3662036657333374,1.0,1.0,-3.628095865249634,0.9971917271614076,2.630903959274292,0.1823268234729766,0.9908570647239684,0.9908570647239684,0.0,280.2357177734375,287.0,58180.62109375,0.0,4460.6083984375,1.0,279.4429016113281,283.0712280273437,294.60272216796875,298.294677734375,293.1499938964844,293.1499938964844,279.1499938964844,33735.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678385853767396,1.0,0.0,0.0,3.8334476947784415,3.833472967147827,9.805559102460393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.076171875,0.0,1729.202392578125,1895.4371337890625,0.0,4022.14404296875,0.9451367259025574,1.0,0.0,3.0,1.0,0.0
18197700,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7623603343963623,0.3929663300514221,0.3596600890159607,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9142856597900392,0.6859931349754333,0.6532574892044067,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.874195396900177,0.6022731065750122,0.4241418838500976,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8019443154335022,0.4579592049121856,0.4395788908004761,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6558310985565186,0.2474357038736343,1.1461092233657837,284.8794250488281,284.95001220703125,302.03546142578125,291.6159362792969,297.5402526855469,297.2169494628906,284.8765869140625,1.0,0.7180498838424683,0.3658352792263031,0.3658352792263031,1.0,1.0,-3.630380868911743,0.99675053358078,2.6336302757263184,0.1814612299203872,0.9020661115646362,0.9020661115646362,0.0,281.66375732421875,287.0,59195.77734375,0.0,4475.73291015625,1.0,279.19354248046875,282.9122314453125,294.65069580078125,298.5067138671875,293.1499938964844,293.1499938964844,279.1499938964844,37100.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743364453315736,1.0,0.0,0.0,3.812729597091675,3.8127553462982178,9.699855354483589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.4287109375,0.0,1730.4619140625,1895.4371337890625,0.0,4079.30126953125,0.94073486328125,1.0,0.0,3.0,1.0,0.0
18197760,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7608442902565002,0.3923847675323486,0.3592402935028076,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9123615026474,0.68534255027771,0.652784526348114,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8732602000236511,0.6031772494316101,0.4248592257499695,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8005614280700684,0.4577502310276031,0.4395013153553009,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6546899080276489,0.2472386360168457,1.1457682847976685,284.8907470703125,284.95001220703125,302.04058837890625,291.6070861816406,297.53717041015625,297.2128601074219,284.8923645019531,1.0,0.7188470959663391,0.3654820024967193,0.3654820024967193,1.0,1.0,-3.629670381546021,0.9953982830047609,2.6342718601226807,0.180321455001831,0.886667013168335,0.886667013168335,0.0,283.5424499511719,290.0,58962.21484375,0.0,4485.43408203125,1.0,279.1561279296875,282.9281005859375,294.6341857910156,298.4419860839844,293.1499938964844,293.1499938964844,279.45001220703125,38821.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769331812858582,1.0,0.0,0.0,3.7336249351501465,3.7336502075195312,9.301535328631872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.25439453125,0.0,1649.8048095703125,1895.4371337890625,0.0,4102.0087890625,0.9259557723999025,1.0,0.0,3.0,1.0,0.0
18197820,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7590829133987427,0.392446756362915,0.3591059148311615,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9099969267845154,0.6853908896446228,0.6525931358337402,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8726694583892822,0.6062712073326111,0.4268460869789123,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7989585995674133,0.4582961499691009,0.4398652017116546,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6533079147338867,0.2473883926868438,1.1462135314941406,285.0099182128906,284.95001220703125,302.0475769042969,291.5886535644531,297.538818359375,297.21630859375,285.00927734375,1.0,0.720572829246521,0.3647754490375519,0.3647754490375519,1.0,1.0,-3.632631063461304,0.9941068291664124,2.638524293899536,0.1782325804233551,0.9885641932487488,0.9885641932487488,0.0,286.32684326171875,293.0,58104.7734375,0.0,4510.88818359375,1.0,279.44287109375,283.0714111328125,294.56695556640625,298.2544250488281,293.1499938964844,293.1499938964844,279.1499938964844,33748.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968881368637085,1.0,0.0,0.0,3.828204393386841,3.8282299041748047,9.77875401986239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.0634765625,0.0,1722.9423828125,1895.4371337890625,0.0,4031.34814453125,0.9439610838890076,1.0,0.0,3.0,1.0,0.0
