time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197880,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7590829133987427,0.392446756362915,0.3591059148311615,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9099969267845154,0.6853908896446228,0.6525931358337402,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8726694583892822,0.6062712073326111,0.4268460869789123,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7989585995674133,0.4582961499691009,0.4398652017116546,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6533079147338867,0.2473883926868438,1.1462135314941406,285.0099182128906,284.95001220703125,302.0475769042969,291.5886535644531,297.538818359375,297.21630859375,285.00927734375,1.0,0.720572829246521,0.3647754490375519,0.3647754490375519,1.0,1.0,-3.632631063461304,0.9941068291664124,2.638524293899536,0.1782325804233551,0.9885641932487488,0.9885641932487488,0.0,286.32684326171875,293.0,58104.7734375,0.0,4510.88818359375,1.0,279.44287109375,283.0714111328125,294.56695556640625,298.2544250488281,293.1499938964844,293.1499938964844,279.1499938964844,33748.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968881368637085,1.0,0.0,0.0,3.828204393386841,3.8282299041748047,9.77875401986239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.0634765625,0.0,1722.9423828125,1895.4371337890625,0.0,4031.34814453125,0.9439610838890076,1.0,0.0,3.0,1.0,0.0
18197940,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7567650675773621,0.3914876282215118,0.3586592376232147,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9070155024528505,0.6842458844184875,0.6520175337791443,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8714089393615723,0.6081200242042542,0.4284749627113342,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7968466877937317,0.4580699205398559,0.4400351643562317,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6515656113624573,0.2471166253089904,1.1463477611541748,284.8907470703125,284.95001220703125,302.04998779296875,291.5691223144531,297.5318603515625,297.2098693847656,284.8922119140625,1.0,0.7222712635993958,0.364068865776062,0.364068865776062,1.0,1.0,-3.6337382793426514,0.9922090768814088,2.641529321670532,0.1762148737907409,0.8845594525337219,0.8845594525337219,0.0,289.6548156738281,296.0,58867.0859375,0.0,4534.6044921875,1.0,279.1561279296875,282.9295349121094,294.5962219238281,298.3982238769531,293.1499938964844,293.1499938964844,279.45001220703125,38859.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780043959617616,1.0,0.0,0.0,3.7262892723083496,3.7263145446777344,9.265021958526632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.3818359375,0.0,1641.5543212890625,1895.4371337890625,0.0,4111.3525390625,0.924308717250824,1.0,0.0,3.0,1.0,0.0
18198000,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7567650675773621,0.3914876282215118,0.3586592376232147,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9070155024528505,0.6842458844184875,0.6520175337791443,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8714089393615723,0.6081200242042542,0.4284749627113342,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7968466877937317,0.4580699205398559,0.4400351643562317,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6515656113624573,0.2471166253089904,1.1463477611541748,284.8907470703125,284.95001220703125,302.04998779296875,291.5691223144531,297.5318603515625,297.2098693847656,284.8922119140625,1.0,0.7222712635993958,0.364068865776062,0.364068865776062,1.0,1.0,-3.6337382793426514,0.9922090768814088,2.641529321670532,0.1762148737907409,0.8845594525337219,0.8845594525337219,0.0,289.6548156738281,296.0,58867.0859375,0.0,4534.6044921875,1.0,279.1561279296875,282.9295349121094,294.5962219238281,298.3982238769531,293.1499938964844,293.1499938964844,279.45001220703125,38859.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780043959617616,1.0,0.0,0.0,3.7262892723083496,3.7263145446777344,9.265021958526632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.3818359375,0.0,1641.5543212890625,1895.4371337890625,0.0,4111.3525390625,0.924308717250824,1.0,0.0,3.0,1.0,0.0
18198060,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7550787329673767,0.3915476500988006,0.3585257232189178,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9047852158546448,0.684209942817688,0.6517413854598999,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8708150386810303,0.6111292839050293,0.4303872883319855,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7952970862388611,0.4586055278778076,0.4403913617134094,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6502327919006348,0.2472506761550903,1.146721601486206,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,297.5316772460937,297.2132263183594,285.0087890625,1.0,0.7239488363265991,0.3634096384048462,0.3634096384048462,1.0,1.0,-3.636413335800171,0.9909648895263672,2.645448446273804,0.1742226481437683,0.985811710357666,0.985811710357666,0.0,292.4253234863281,299.0,58011.48828125,0.0,4559.2451171875,1.0,279.4428100585937,283.0726623535156,294.5303649902344,298.2103271484375,293.1499938964844,293.1499938964844,279.1499938964844,33749.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694128632545472,1.0,0.0,0.0,3.820624589920044,3.8206498622894287,9.74006866272248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.525390625,0.0,1713.786376953125,1895.4371337890625,0.0,4036.034912109375,0.942254602909088,1.0,0.0,3.0,1.0,0.0
18198120,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7550787329673767,0.3915476500988006,0.3585257232189178,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9047852158546448,0.684209942817688,0.6517413854598999,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8708150386810303,0.6111292839050293,0.4303872883319855,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7952970862388611,0.4586055278778076,0.4403913617134094,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6502327919006348,0.2472506761550903,1.146721601486206,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,297.5316772460937,297.2132263183594,285.0087890625,1.0,0.7239488363265991,0.3634096384048462,0.3634096384048462,1.0,1.0,-3.636413335800171,0.9909648895263672,2.645448446273804,0.1742226481437683,0.985811710357666,0.985811710357666,0.0,292.4253234863281,299.0,58011.48828125,0.0,4559.2451171875,1.0,279.4428100585937,283.0726623535156,294.5303649902344,298.2103271484375,293.1499938964844,293.1499938964844,279.1499938964844,33749.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694128632545472,1.0,0.0,0.0,3.820624589920044,3.8206498622894287,9.74006866272248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.525390625,0.0,1713.786376953125,1895.4371337890625,0.0,4036.034912109375,0.942254602909088,1.0,0.0,3.0,1.0,0.0
18198180,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7528600096702576,0.3905962407588959,0.3580819070339203,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9020205736160278,0.6830095648765564,0.6511058807373047,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8695951700210571,0.6129187941551208,0.4319716095924377,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7932569980621338,0.4583732485771179,0.4405528008937835,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6485615372657776,0.2469702363014221,1.1468040943145752,284.8923034667969,284.95001220703125,302.04998779296875,291.5524597167969,297.5243530273437,297.2069702148437,284.893798828125,1.0,0.7256079912185669,0.362750381231308,0.362750381231308,1.0,1.0,-3.6373255252838135,0.9891505837440492,2.648175001144409,0.1723161339759826,0.8835556507110596,0.8835556507110596,0.0,295.7342834472656,302.0,58796.0703125,0.0,4582.3388671875,1.0,279.1561889648437,282.9325866699219,294.5735168457031,298.3656311035156,293.1499938964844,293.1499938964844,279.45001220703125,38827.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977317988872528,1.0,0.0,0.0,3.718844413757324,3.718869686126709,9.228036219610658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.18310546875,0.0,1632.6754150390625,1895.4371337890625,0.0,4105.36669921875,0.9226478338241576,1.0,0.0,3.0,1.0,0.0
18198240,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7528600096702576,0.3905962407588959,0.3580819070339203,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9020205736160278,0.6830095648765564,0.6511058807373047,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8695951700210571,0.6129187941551208,0.4319716095924377,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7932569980621338,0.4583732485771179,0.4405528008937835,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6485615372657776,0.2469702363014221,1.1468040943145752,284.8923034667969,284.95001220703125,302.04998779296875,291.5524597167969,297.5243530273437,297.2069702148437,284.893798828125,1.0,0.7256079912185669,0.362750381231308,0.362750381231308,1.0,1.0,-3.6373255252838135,0.9891505837440492,2.648175001144409,0.1723161339759826,0.8835556507110596,0.8835556507110596,0.0,295.7342834472656,302.0,58796.0703125,0.0,4582.3388671875,1.0,279.1561889648437,282.9325866699219,294.5735168457031,298.3656311035156,293.1499938964844,293.1499938964844,279.45001220703125,38827.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977317988872528,1.0,0.0,0.0,3.718844413757324,3.718869686126709,9.228036219610658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.18310546875,0.0,1632.6754150390625,1895.4371337890625,0.0,4105.36669921875,0.9226478338241576,1.0,0.0,3.0,1.0,0.0
18198300,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.751762866973877,0.3905392587184906,0.3578288555145263,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9006521105766296,0.6828534603118896,0.6507145762443542,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8690031170845032,0.6143093109130859,0.4327437877655029,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7922278642654419,0.4585492014884949,0.4405683279037475,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.647698700428009,0.2469710409641266,1.1465470790863037,285.01348876953125,284.95001220703125,302.04998779296875,291.55523681640625,297.5235595703125,297.2077331542969,285.0153503417969,1.0,0.7263593673706055,0.3624207675457001,0.3624207675457001,1.0,1.0,-3.637180805206299,0.9880595803260804,2.649121284484864,0.1711533665657043,0.9659268260002136,0.9659268260002136,0.0,297.32421875,302.0,57885.1953125,0.0,4591.8330078125,1.0,279.403076171875,283.0776672363281,294.5189514160156,298.1515808105469,293.1499938964844,293.1499938964844,279.45001220703125,34551.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706054329872132,1.0,0.0,0.0,3.7572250366210938,3.75724983215332,9.419496223017632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.4306640625,0.0,1644.6123046875,1895.4371337890625,0.0,4046.53955078125,0.9297956228256226,1.0,0.0,3.0,1.0,0.0
18198360,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7512445449829102,0.3906629681587219,0.3579488098621368,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8999143838882446,0.6829240918159485,0.6507764458656311,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8690198659896851,0.6158790588378906,0.4338431060314178,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.79175865650177,0.4589046537876129,0.4409004151821136,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.647281289100647,0.2470991015434265,1.1471410989761353,285.0116577148437,284.95001220703125,302.04998779296875,291.5605773925781,297.5243225097656,297.21044921875,285.0107421875,1.0,0.7272545099258423,0.3620999157428741,0.3620999157428741,1.0,1.0,-3.6398329734802246,0.9878780245780944,2.6519548892974854,0.1703156530857086,0.9863179922103882,0.9863179922103882,0.0,298.4951477050781,305.0,57987.55078125,0.0,4606.509765625,1.0,279.4438171386719,283.0753173828125,294.5297546386719,298.20147705078125,293.1499938964844,293.1499938964844,279.1499938964844,33618.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675540924072266,1.0,0.0,0.0,3.81788969039917,3.817914962768554,9.726129519549431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.94921875,0.0,1709.4599609375,1895.4371337890625,0.0,4019.630615234375,0.9413197636604308,1.0,0.0,3.0,1.0,0.0
18198420,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7491286993026733,0.3897186815738678,0.3575190305709839,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8972488641738892,0.6816775798797607,0.6501056551933289,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.867846667766571,0.6176040768623352,0.4353926479816437,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7897963523864746,0.4586670696735382,0.4410628974437713,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.64568692445755,0.2468149363994598,1.147219181060791,284.8940124511719,284.95001220703125,302.04998779296875,291.5786437988281,297.5171813964844,297.204345703125,284.8955078125,1.0,0.7288897037506104,0.3614581823348999,0.3614581823348999,1.0,1.0,-3.640673875808716,0.9860925078392028,2.654581308364868,0.1684431433677673,0.8851169347763062,0.8851169347763062,0.0,301.7865905761719,308.0,58829.12890625,0.0,4629.3271484375,1.0,279.1561889648437,282.9339599609375,294.5968322753906,298.3846130371094,293.1499938964844,293.1499938964844,279.45001220703125,38696.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749398231506348,1.0,0.0,0.0,3.719648599624634,3.7196738719940186,9.232028332917251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.70263671875,0.0,1632.604736328125,1895.4371337890625,0.0,4084.58447265625,0.9227325320243835,1.0,0.0,3.0,1.0,0.0
18198480,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7491286993026733,0.3897186815738678,0.3575190305709839,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8972488641738892,0.6816775798797607,0.6501056551933289,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.867846667766571,0.6176040768623352,0.4353926479816437,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7897963523864746,0.4586670696735382,0.4410628974437713,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.64568692445755,0.2468149363994598,1.147219181060791,284.8940124511719,284.95001220703125,302.04998779296875,291.5786437988281,297.5171813964844,297.204345703125,284.8955078125,1.0,0.7288897037506104,0.3614581823348999,0.3614581823348999,1.0,1.0,-3.640673875808716,0.9860925078392028,2.654581308364868,0.1684431433677673,0.8851169347763062,0.8851169347763062,0.0,301.7865905761719,308.0,58829.12890625,0.0,4629.3271484375,1.0,279.1561889648437,282.9339599609375,294.5968322753906,298.3846130371094,293.1499938964844,293.1499938964844,279.45001220703125,38696.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749398231506348,1.0,0.0,0.0,3.719648599624634,3.7196738719940186,9.232028332917251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.70263671875,0.0,1632.604736328125,1895.4371337890625,0.0,4084.58447265625,0.9227325320243835,1.0,0.0,3.0,1.0,0.0
18198540,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7475845813751221,0.3897863626480102,0.357393205165863,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8951889276504517,0.681540310382843,0.6497354507446289,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8672895431518555,0.6205008625984192,0.4372246563434601,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.78835129737854,0.4591899514198303,0.4414071440696716,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6444600820541382,0.2469381242990493,1.147541880607605,285.0135803222656,284.95001220703125,302.04998779296875,291.6058349609375,297.5172424316406,297.2078552246094,285.01300048828125,1.0,0.730512261390686,0.360816478729248,0.360816478729248,1.0,1.0,-3.6430721282958975,0.9848092794418336,2.6582629680633545,0.1664452850818634,0.9893221259117126,0.9893221259117126,0.0,304.5392761230469,311.0,58063.85546875,0.0,4653.1943359375,1.0,279.4427795410156,283.0765380859375,294.57391357421875,298.2447204589844,293.1499938964844,293.1499938964844,279.1499938964844,33587.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648306369781494,1.0,0.0,0.0,3.819937467575073,3.819962739944458,9.736565971252276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.9140625,0.0,1711.6895751953125,1895.4371337890625,0.0,3995.52783203125,0.9420040249824524,1.0,0.0,3.0,1.0,0.0
18198600,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7475845813751221,0.3897863626480102,0.357393205165863,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8951889276504517,0.681540310382843,0.6497354507446289,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8672895431518555,0.6205008625984192,0.4372246563434601,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.78835129737854,0.4591899514198303,0.4414071440696716,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6444600820541382,0.2469381242990493,1.147541880607605,285.0135803222656,284.95001220703125,302.04998779296875,291.6058349609375,297.5172424316406,297.2078552246094,285.01300048828125,1.0,0.730512261390686,0.360816478729248,0.360816478729248,1.0,1.0,-3.6430721282958975,0.9848092794418336,2.6582629680633545,0.1664452850818634,0.9893221259117126,0.9893221259117126,0.0,304.5392761230469,311.0,58063.85546875,0.0,4653.1943359375,1.0,279.4427795410156,283.0765380859375,294.57391357421875,298.2447204589844,293.1499938964844,293.1499938964844,279.1499938964844,33587.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648306369781494,1.0,0.0,0.0,3.819937467575073,3.819962739944458,9.736565971252276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.9140625,0.0,1711.6895751953125,1895.4371337890625,0.0,3995.52783203125,0.9420040249824524,1.0,0.0,3.0,1.0,0.0
18198660,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.745531439781189,0.3888379633426666,0.3569566011428833,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8925588726997375,0.6802371144294739,0.6490075588226318,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8661203980445862,0.6221430897712708,0.4387161433696747,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7864313721656799,0.4589367806911468,0.4415537416934967,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6429130434989929,0.246644452214241,1.147577166557312,284.89471435546875,284.95001220703125,302.04998779296875,291.641357421875,297.5101013183594,297.20172119140625,284.89617919921875,1.0,0.7321197986602783,0.360174685716629,0.360174685716629,1.0,1.0,-3.643695592880249,0.9829508066177368,2.6607449054718018,0.1645337492227554,0.8883615136146545,0.8883615136146545,0.0,307.8418273925781,314.0,58957.5546875,0.0,4675.5009765625,1.0,279.1561279296875,282.9327697753906,294.65826416015625,298.449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38566.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719321131706238,1.0,0.0,0.0,3.728905439376831,3.728930711746216,9.278036259274812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.05419921875,0.0,1642.354248046875,1895.4371337890625,0.0,4058.20703125,0.9246973395347596,1.0,0.0,3.0,1.0,0.0
18198720,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.745531439781189,0.3888379633426666,0.3569566011428833,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8925588726997375,0.6802371144294739,0.6490075588226318,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8661203980445862,0.6221430897712708,0.4387161433696747,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7864313721656799,0.4589367806911468,0.4415537416934967,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6429130434989929,0.246644452214241,1.147577166557312,284.89471435546875,284.95001220703125,302.04998779296875,291.641357421875,297.5101013183594,297.20172119140625,284.89617919921875,1.0,0.7321197986602783,0.360174685716629,0.360174685716629,1.0,1.0,-3.643695592880249,0.9829508066177368,2.6607449054718018,0.1645337492227554,0.8883615136146545,0.8883615136146545,0.0,307.8418273925781,314.0,58957.5546875,0.0,4675.5009765625,1.0,279.1561279296875,282.9327697753906,294.65826416015625,298.449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38566.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719321131706238,1.0,0.0,0.0,3.728905439376831,3.728930711746216,9.278036259274812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.05419921875,0.0,1642.354248046875,1895.4371337890625,0.0,4058.20703125,0.9246973395347596,1.0,0.0,3.0,1.0,0.0
18198780,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.744037389755249,0.388903260231018,0.3568261861801147,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.890527069568634,0.6800457835197449,0.6485840082168579,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8655598163604736,0.6249685287475586,0.4404946863651275,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7850210070610046,0.4594464004039764,0.441883385181427,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6417228579521179,0.246758833527565,1.1478558778762815,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,297.5101318359375,297.2052307128906,285.0150756835937,1.0,0.7337130308151245,0.35953289270401,0.35953289270401,1.0,1.0,-3.6458895206451416,0.981597363948822,2.664292335510254,0.1624969393014907,0.9943740367889404,0.9943740367889404,0.0,310.59796142578125,317.0,58217.8671875,0.0,4698.8623046875,1.0,279.4428405761719,283.07635498046875,294.6513061523437,298.3279724121094,293.1499938964844,293.1499938964844,279.1499938964844,33540.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961589217185974,1.0,0.0,0.0,3.8302993774414062,3.83032488822937,9.789459909370637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.5537109375,0.0,1723.852294921875,1895.4371337890625,0.0,3966.739501953125,0.9443135261535645,1.0,0.0,3.0,1.0,0.0
18198840,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.744037389755249,0.388903260231018,0.3568261861801147,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.890527069568634,0.6800457835197449,0.6485840082168579,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8655598163604736,0.6249685287475586,0.4404946863651275,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7850210070610046,0.4594464004039764,0.441883385181427,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6417228579521179,0.246758833527565,1.1478558778762815,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,297.5101318359375,297.2052307128906,285.0150756835937,1.0,0.7337130308151245,0.35953289270401,0.35953289270401,1.0,1.0,-3.6458895206451416,0.981597363948822,2.664292335510254,0.1624969393014907,0.9943740367889404,0.9943740367889404,0.0,310.59796142578125,317.0,58217.8671875,0.0,4698.8623046875,1.0,279.4428405761719,283.07635498046875,294.6513061523437,298.3279724121094,293.1499938964844,293.1499938964844,279.1499938964844,33540.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961589217185974,1.0,0.0,0.0,3.8302993774414062,3.83032488822937,9.789459909370637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.5537109375,0.0,1723.852294921875,1895.4371337890625,0.0,3966.739501953125,0.9443135261535645,1.0,0.0,3.0,1.0,0.0
18198900,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7433249950408936,0.3885338902473449,0.3568057119846344,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8895490765571594,0.6795054078102112,0.6484420895576477,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8652895092964172,0.6258655190467834,0.4413975477218628,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7843630909919739,0.4594164192676544,0.4421200454235077,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6411885023117065,0.2466799914836883,1.1483091115951538,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,297.5074157714844,297.2032775878906,284.8819580078125,1.0,0.7345815896987915,0.3592119812965393,0.3592119812965393,1.0,1.0,-3.647618055343628,0.9811112880706788,2.666506767272949,0.1616783440113067,0.9077546000480652,0.9077546000480652,0.0,312.0238037109375,317.0,59311.54296875,0.0,4712.61572265625,1.0,279.19354248046875,282.916748046875,294.7322692871094,298.57647705078125,293.1499938964844,293.1499938964844,279.1499938964844,36767.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670021533966064,1.0,0.0,0.0,3.815864562988281,3.8158905506134033,9.71581471276295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.9482421875,0.0,1731.6546630859375,1895.4371337890625,0.0,4014.75244140625,0.9412970542907716,1.0,0.0,3.0,1.0,0.0
18198960,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7420573830604553,0.3879517912864685,0.3563917875289917,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8879508376121521,0.6786901354789734,0.6478118896484375,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8644090890884399,0.6265257596969604,0.4419341683387756,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7831565737724304,0.4591779112815857,0.442019909620285,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6402303576469421,0.2464566826820373,1.1478631496429443,284.89471435546875,284.95001220703125,302.04998779296875,291.7341003417969,297.5030212402344,297.1990966796875,284.89630126953125,1.0,0.7352930307388306,0.3589064478874206,0.3589064478874206,1.0,1.0,-3.6463541984558105,0.979731261730194,2.666623115539551,0.1606015861034393,0.8929160833358765,0.8929160833358765,0.0,313.8967590332031,320.0,59161.01953125,0.0,4720.72119140625,1.0,279.1560974121094,282.9298095703125,294.75030517578125,298.5511779785156,293.1499938964844,293.1499938964844,279.45001220703125,38460.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685141444206238,1.0,0.0,0.0,3.744530916213989,3.744556427001953,9.355955512546644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.73779296875,0.0,1659.789306640625,1895.4371337890625,0.0,4028.10791015625,0.9281344413757324,1.0,0.0,3.0,1.0,0.0
18199020,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7406058311462402,0.3880127370357513,0.3562533855438232,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.885945200920105,0.6784456372261047,0.647334098815918,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8638400435447693,0.6292755603790283,0.4436547458171844,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7817767262458801,0.4596723616123199,0.4423320293426513,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6390724778175354,0.2465626001358032,1.1480969190597534,285.0177001953125,284.95001220703125,302.04998779296875,291.78973388671875,297.503173828125,297.2025451660156,285.01715087890625,1.0,0.7368560433387756,0.3582953810691833,0.3582953810691833,1.0,1.0,-3.648328304290772,0.978402316570282,2.6699259281158447,0.1586238741874694,1.0,1.0,0.0,316.6578369140625,323.0,58436.40625,0.0,4743.53369140625,1.0,279.4429626464844,283.0751647949219,294.7560119628906,298.44403076171875,293.1499938964844,293.1499938964844,279.1499938964844,33535.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580378532409668,1.0,0.0,0.0,3.8460404872894287,3.8460659980773926,9.870087751551182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.96484375,0.0,1742.9796142578125,1895.4371337890625,0.0,3935.075927734375,0.9478368759155272,1.0,0.0,3.0,1.0,0.0
18199080,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7406058311462402,0.3880127370357513,0.3562533855438232,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.885945200920105,0.6784456372261047,0.647334098815918,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8638400435447693,0.6292755603790283,0.4436547458171844,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7817767262458801,0.4596723616123199,0.4423320293426513,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6390724778175354,0.2465626001358032,1.1480969190597534,285.0177001953125,284.95001220703125,302.04998779296875,291.78973388671875,297.503173828125,297.2025451660156,285.01715087890625,1.0,0.7368560433387756,0.3582953810691833,0.3582953810691833,1.0,1.0,-3.648328304290772,0.978402316570282,2.6699259281158447,0.1586238741874694,1.0,1.0,0.0,316.6578369140625,323.0,58436.40625,0.0,4743.53369140625,1.0,279.4429626464844,283.0751647949219,294.7560119628906,298.44403076171875,293.1499938964844,293.1499938964844,279.1499938964844,33535.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580378532409668,1.0,0.0,0.0,3.8460404872894287,3.8460659980773926,9.870087751551182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.96484375,0.0,1742.9796142578125,1895.4371337890625,0.0,3935.075927734375,0.9478368759155272,1.0,0.0,3.0,1.0,0.0
18199140,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7386764883995056,0.3870594501495361,0.3558142781257629,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8833984732627869,0.6770187616348267,0.6464999318122864,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8626601099967957,0.6306482553482056,0.4449933767318725,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7799495458602905,0.4593898952007293,0.4424535930156708,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6376175284385681,0.2462504208087921,1.1480642557144165,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,297.4958190917969,297.1960144042969,284.8968811035156,1.0,0.7384039759635925,0.3576843440532684,0.3576843440532684,1.0,1.0,-3.648525238037109,0.97650146484375,2.67202377319336,0.1567422747611999,0.8989776968955994,0.8989776968955994,0.0,319.9713439941406,326.0,59426.21484375,0.0,4764.7451171875,1.0,279.1568298339844,282.92645263671875,294.865234375,298.6806640625,293.1499938964844,293.1499938964844,278.8500061035156,38283.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648073315620422,1.0,0.0,0.0,3.7656755447387695,3.765701055526733,9.46191562434251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.169921875,0.0,1683.3365478515625,1895.4371337890625,0.0,3995.3212890625,0.932738721370697,1.0,0.0,3.0,1.0,0.0
18199200,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7386764883995056,0.3870594501495361,0.3558142781257629,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8833984732627869,0.6770187616348267,0.6464999318122864,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8626601099967957,0.6306482553482056,0.4449933767318725,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7799495458602905,0.4593898952007293,0.4424535930156708,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6376175284385681,0.2462504208087921,1.1480642557144165,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,297.4958190917969,297.1960144042969,284.8968811035156,1.0,0.7384039759635925,0.3576843440532684,0.3576843440532684,1.0,1.0,-3.648525238037109,0.97650146484375,2.67202377319336,0.1567422747611999,0.8989776968955994,0.8989776968955994,0.0,319.9713439941406,326.0,59426.21484375,0.0,4764.7451171875,1.0,279.1568298339844,282.92645263671875,294.865234375,298.6806640625,293.1499938964844,293.1499938964844,278.8500061035156,38283.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648073315620422,1.0,0.0,0.0,3.7656755447387695,3.765701055526733,9.46191562434251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.169921875,0.0,1683.3365478515625,1895.4371337890625,0.0,3995.3212890625,0.932738721370697,1.0,0.0,3.0,1.0,0.0
18199260,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7362772822380066,0.3860306143760681,0.354953408241272,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8802931904792786,0.6753706336021423,0.6450337767601013,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8609122633934021,0.6318221092224121,0.4458510875701904,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7776138782501221,0.4589280486106872,0.4421209394931793,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6357163190841675,0.2457523643970489,1.1464906930923462,284.8830261230469,284.95001220703125,302.04998779296875,291.9153747558594,297.48779296875,297.1885986328125,284.8847961425781,1.0,0.7395836710929871,0.3571179807186126,0.3571179807186126,1.0,1.0,-3.644462823867798,0.9734116196632384,2.671051025390625,0.1544641703367233,0.8277781009674072,0.8277781009674072,0.0,323.5556640625,329.0,59581.58203125,0.0,4775.56591796875,1.0,278.8583984375,282.8978881835937,294.9174499511719,298.7597351074219,293.1499938964844,293.1499938964844,279.1499938964844,41144.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679725170135498,1.0,0.0,0.0,3.5221009254455566,3.522124528884888,8.277455663119326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.439453125,0.0,1432.61962890625,1895.4371337890625,0.0,4023.326416015625,0.8813233971595764,1.0,0.0,3.0,1.0,0.0
18199320,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7362772822380066,0.3860306143760681,0.354953408241272,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8802931904792786,0.6753706336021423,0.6450337767601013,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8609122633934021,0.6318221092224121,0.4458510875701904,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7776138782501221,0.4589280486106872,0.4421209394931793,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.6357163190841675,0.2457523643970489,1.1464906930923462,284.8830261230469,284.95001220703125,302.04998779296875,291.9153747558594,297.48779296875,297.1885986328125,284.8847961425781,1.0,0.7395836710929871,0.3571179807186126,0.3571179807186126,1.0,1.0,-3.644462823867798,0.9734116196632384,2.671051025390625,0.1544641703367233,0.8277781009674072,0.8277781009674072,0.0,323.5556640625,329.0,59581.58203125,0.0,4775.56591796875,1.0,278.8583984375,282.8978881835937,294.9174499511719,298.7597351074219,293.1499938964844,293.1499938964844,279.1499938964844,41144.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679725170135498,1.0,0.0,0.0,3.5221009254455566,3.522124528884888,8.277455663119326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.439453125,0.0,1432.61962890625,1895.4371337890625,0.0,4023.326416015625,0.8813233971595764,1.0,0.0,3.0,1.0,0.0
18199380,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7352791428565979,0.3862967193126678,0.3550516366958618,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8787449598312378,0.6752270460128784,0.6447011232376099,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8606715202331543,0.6344637274742126,0.4475542604923248,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7766596078872681,0.4595644474029541,0.4425835311412811,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6348589658737183,0.2459181249141693,1.1469289064407349,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,297.4892272949219,297.1935119628906,284.998779296875,1.0,0.7410526871681213,0.3565516173839569,0.3565516173839569,1.0,1.0,-3.647302865982056,0.9724926352500916,2.67481017112732,0.1526920199394226,0.9210650324821472,0.9210650324821472,0.0,325.8949279785156,332.0,58961.27734375,0.0,4798.23095703125,1.0,279.1413269042969,283.03515625,294.93731689453125,298.6564025878906,293.1499938964844,293.1499938964844,278.8500061035156,34045.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954648494720459,1.0,0.0,0.0,3.6191728115081774,3.61919617652893,8.740010457586322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.029296875,0.0,1484.6375732421875,1895.4371337890625,0.0,3904.740966796875,0.8971952199935913,1.0,0.0,3.0,1.0,0.0
18199440,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7352791428565979,0.3862967193126678,0.3550516366958618,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8787449598312378,0.6752270460128784,0.6447011232376099,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8606715202331543,0.6344637274742126,0.4475542604923248,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7766596078872681,0.4595644474029541,0.4425835311412811,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6348589658737183,0.2459181249141693,1.1469289064407349,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,297.4892272949219,297.1935119628906,284.998779296875,1.0,0.7410526871681213,0.3565516173839569,0.3565516173839569,1.0,1.0,-3.647302865982056,0.9724926352500916,2.67481017112732,0.1526920199394226,0.9210650324821472,0.9210650324821472,0.0,325.8949279785156,332.0,58961.27734375,0.0,4798.23095703125,1.0,279.1413269042969,283.03515625,294.93731689453125,298.6564025878906,293.1499938964844,293.1499938964844,278.8500061035156,34045.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954648494720459,1.0,0.0,0.0,3.6191728115081774,3.61919617652893,8.740010457586322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.029296875,0.0,1484.6375732421875,1895.4371337890625,0.0,3904.740966796875,0.8971952199935913,1.0,0.0,3.0,1.0,0.0
18199500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7346917390823364,0.3859926760196686,0.3550722599029541,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8778771162033081,0.6746786236763,0.6445297598838806,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8604233264923096,0.635219156742096,0.4483466446399688,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7761190533638,0.4595775008201599,0.4428456127643585,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.6344183683395386,0.2458632290363311,1.1474329233169556,284.8883056640625,284.95001220703125,302.04998779296875,292.0190734863281,297.4870300292969,297.1919860839844,284.8880920410156,1.0,0.7418765425682068,0.356268435716629,0.356268435716629,1.0,1.0,-3.649003505706787,0.9721131920814514,2.6768903732299805,0.1519680619239807,0.8447811603546143,0.8447811603546143,0.0,327.24530029296875,332.0,59847.078125,0.0,4811.48681640625,1.0,278.8990173339844,282.9007873535156,295.0305480957031,298.90924072265625,293.1499938964844,293.1499938964844,278.8500061035156,38174.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588918089866638,1.0,0.0,0.0,3.577162504196167,3.577186346054077,8.538285101167276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.7958984375,0.0,1469.58056640625,1895.4371337890625,0.0,3942.701171875,0.8885285258293152,1.0,0.0,3.0,1.0,0.0
18199560,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7336464524269104,0.385561853647232,0.3547538518905639,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8765002489089966,0.6739611625671387,0.6439406275749207,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8596700429916382,0.6358410716056824,0.448820024728775,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7751261591911316,0.4594569504261017,0.442818135023117,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.6336343288421631,0.2457130998373031,1.147183179855347,284.9158630371094,284.95001220703125,302.04998779296875,292.054931640625,297.4837341308594,297.1890869140625,284.9169616699219,1.0,0.7425786852836609,0.3559986054897308,0.3559986054897308,1.0,1.0,-3.648149967193604,0.9709774255752563,2.6771726608276367,0.151009514927864,0.8471599817276001,0.8471599817276001,0.0,328.9942321777344,335.0,59722.9765625,0.0,4819.958984375,1.0,278.85791015625,282.9277038574219,295.06060791015625,298.8954467773437,293.1499938964844,293.1499938964844,279.1499938964844,38558.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959427535533905,1.0,0.0,0.0,3.506394147872925,3.5064172744750977,8.20379455035436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.7607421875,0.0,1397.584228515625,1895.4371337890625,0.0,3947.481201171875,0.8756569623947144,1.0,0.0,3.0,1.0,0.0
18199620,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7324110269546509,0.3856392204761505,0.3547160029411316,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8746844530105591,0.6735821962356567,0.6434451937675476,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8591128587722778,0.6381949186325073,0.45034259557724,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7739580273628235,0.459965169429779,0.4432178139686584,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6326671242713928,0.2458506226539611,1.1477479934692385,285.00885009765625,284.95001220703125,302.04998779296875,292.1279296875,297.4837646484375,297.1919860839844,285.008056640625,1.0,0.7441416382789612,0.3554589450359344,0.3554589450359344,1.0,1.0,-3.650491952896118,0.9699826240539552,2.680509328842163,0.1492883712053299,0.9378366470336914,0.9378366470336914,0.0,331.7008056640625,338.0,59272.3359375,0.0,4843.54248046875,1.0,279.141357421875,283.0394592285156,295.0933837890625,298.8310852050781,293.1499938964844,293.1499938964844,278.8500061035156,33129.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489588737487792,1.0,0.0,0.0,3.635401964187622,3.635425329208374,8.818569767754525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.1611328125,0.0,1495.5958251953125,1895.4371337890625,0.0,3853.578125,0.9000340700149536,1.0,0.0,3.0,1.0,0.0
18199680,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7324110269546509,0.3856392204761505,0.3547160029411316,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8746844530105591,0.6735821962356567,0.6434451937675476,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8591128587722778,0.6381949186325073,0.45034259557724,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7739580273628235,0.459965169429779,0.4432178139686584,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6326671242713928,0.2458506226539611,1.1477479934692385,285.00885009765625,284.95001220703125,302.04998779296875,292.1279296875,297.4837646484375,297.1919860839844,285.008056640625,1.0,0.7441416382789612,0.3554589450359344,0.3554589450359344,1.0,1.0,-3.650491952896118,0.9699826240539552,2.680509328842163,0.1492883712053299,0.9378366470336914,0.9378366470336914,0.0,331.7008056640625,338.0,59272.3359375,0.0,4843.54248046875,1.0,279.141357421875,283.0394592285156,295.0933837890625,298.8310852050781,293.1499938964844,293.1499938964844,278.8500061035156,33129.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489588737487792,1.0,0.0,0.0,3.635401964187622,3.635425329208374,8.818569767754525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.1611328125,0.0,1495.5958251953125,1895.4371337890625,0.0,3853.578125,0.9000340700149536,1.0,0.0,3.0,1.0,0.0
