time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199740,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7305753231048584,0.3847199976444244,0.3542631864547729,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8722052574157715,0.6720574498176575,0.6424520611763,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8578538298606873,0.6393018364906311,0.4514246582984924,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.772214412689209,0.4596790373325348,0.4433015882968902,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6312975883483887,0.2455527931451797,1.1476919651031494,284.9111633300781,284.95001220703125,302.04998779296875,292.2020263671875,297.47723388671875,297.1861877441406,284.91180419921875,1.0,0.7456304430961609,0.354919284582138,0.354919284582138,1.0,1.0,-3.650097370147705,0.9681230187416076,2.681974411010742,0.1475326865911483,0.8549695014953613,0.8549695014953613,0.0,335.06500244140625,341.0,60129.7890625,0.0,4863.39306640625,1.0,278.8583679199219,282.9161376953125,295.2147216796875,299.07720947265625,293.1499938964844,293.1499938964844,279.1499938964844,38120.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552884101867676,1.0,0.0,0.0,3.5411376953125,3.541161060333252,8.367176178580849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.02880859375,0.0,1430.78466796875,1895.4371337890625,0.0,3910.476806640625,0.8828441500663757,1.0,0.0,3.0,1.0,0.0
18199800,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.7305753231048584,0.3847199976444244,0.3542631864547729,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8722052574157715,0.6720574498176575,0.6424520611763,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8578538298606873,0.6393018364906311,0.4514246582984924,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.772214412689209,0.4596790373325348,0.4433015882968902,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6312975883483887,0.2455527931451797,1.1476919651031494,284.9111633300781,284.95001220703125,302.04998779296875,292.2020263671875,297.47723388671875,297.1861877441406,284.91180419921875,1.0,0.7456304430961609,0.354919284582138,0.354919284582138,1.0,1.0,-3.650097370147705,0.9681230187416076,2.681974411010742,0.1475326865911483,0.8549695014953613,0.8549695014953613,0.0,335.06500244140625,341.0,60129.7890625,0.0,4863.39306640625,1.0,278.8583679199219,282.9161376953125,295.2147216796875,299.07720947265625,293.1499938964844,293.1499938964844,279.1499938964844,38120.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552884101867676,1.0,0.0,0.0,3.5411376953125,3.541161060333252,8.367176178580849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.02880859375,0.0,1430.78466796875,1895.4371337890625,0.0,3910.476806640625,0.8828441500663757,1.0,0.0,3.0,1.0,0.0
18199860,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7292524576187134,0.3847082257270813,0.3541267514228821,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8702932596206665,0.6715259552001953,0.6417925357818604,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8571821451187134,0.6415102481842041,0.452829360961914,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7709503769874573,0.4600761532783508,0.4435834288597107,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6302542090415955,0.2456231862306594,1.147935152053833,285.0072021484375,284.95001220703125,302.04998779296875,292.2764892578125,297.4766845703125,297.1882629394531,285.00640869140625,1.0,0.747109591960907,0.3543879985809326,0.3543879985809326,1.0,1.0,-3.65145206451416,0.966843605041504,2.684608459472656,0.1457294672727584,0.945694088935852,0.945694088935852,0.0,337.8578186035156,344.0,59631.3125,0.0,4884.720703125,1.0,279.1416320800781,283.0322265625,295.2451477050781,299.0081787109375,293.1499938964844,293.1499938964844,278.8500061035156,33150.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454489946365356,1.0,0.0,0.0,3.6644036769866943,3.6644272804260254,8.959832484833896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.0576171875,0.0,1527.8489990234375,1895.4371337890625,0.0,3821.8720703125,0.9065552949905396,1.0,0.0,3.0,1.0,0.0
18199920,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7292524576187134,0.3847082257270813,0.3541267514228821,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8702932596206665,0.6715259552001953,0.6417925357818604,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8571821451187134,0.6415102481842041,0.452829360961914,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7709503769874573,0.4600761532783508,0.4435834288597107,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6302542090415955,0.2456231862306594,1.147935152053833,285.0072021484375,284.95001220703125,302.04998779296875,292.2764892578125,297.4766845703125,297.1882629394531,285.00640869140625,1.0,0.747109591960907,0.3543879985809326,0.3543879985809326,1.0,1.0,-3.65145206451416,0.966843605041504,2.684608459472656,0.1457294672727584,0.945694088935852,0.945694088935852,0.0,337.8578186035156,344.0,59631.3125,0.0,4884.720703125,1.0,279.1416320800781,283.0322265625,295.2451477050781,299.0081787109375,293.1499938964844,293.1499938964844,278.8500061035156,33150.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454489946365356,1.0,0.0,0.0,3.6644036769866943,3.6644272804260254,8.959832484833896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.0576171875,0.0,1527.8489990234375,1895.4371337890625,0.0,3821.8720703125,0.9065552949905396,1.0,0.0,3.0,1.0,0.0
18199980,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7274242043495178,0.3837416768074035,0.3536318242549896,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8678359985351562,0.6699059009552002,0.6407065987586975,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8559162020683289,0.6425071954727173,0.4538368880748749,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7692140936851501,0.4597194194793701,0.4435984492301941,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6288851499557495,0.245286151766777,1.1476922035217283,284.9078674316406,284.95001220703125,302.04998779296875,292.3505249023437,297.4700622558594,297.182373046875,284.9086303710937,1.0,0.7485241889953613,0.3538566827774048,0.3538566827774048,1.0,1.0,-3.6504974365234375,0.9648356437683104,2.685662031173706,0.1439401656389236,0.8598028421401978,0.8598028421401978,0.0,341.2162780761719,347.0,60490.671875,0.0,4902.92626953125,1.0,278.858154296875,282.9073486328125,295.3641357421875,299.2517395019531,293.1499938964844,293.1499938964844,279.1499938964844,38182.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519273042678832,1.0,0.0,0.0,3.569725751876831,3.569749355316162,8.502819923705829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.3544921875,0.0,1461.65283203125,1895.4371337890625,0.0,3880.307861328125,0.8892214894294739,1.0,0.0,3.0,1.0,0.0
18200040,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7274242043495178,0.3837416768074035,0.3536318242549896,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8678359985351562,0.6699059009552002,0.6407065987586975,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8559162020683289,0.6425071954727173,0.4538368880748749,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7692140936851501,0.4597194194793701,0.4435984492301941,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6288851499557495,0.245286151766777,1.1476922035217283,284.9078674316406,284.95001220703125,302.04998779296875,292.3505249023437,297.4700622558594,297.182373046875,284.9086303710937,1.0,0.7485241889953613,0.3538566827774048,0.3538566827774048,1.0,1.0,-3.6504974365234375,0.9648356437683104,2.685662031173706,0.1439401656389236,0.8598028421401978,0.8598028421401978,0.0,341.2162780761719,347.0,60490.671875,0.0,4902.92626953125,1.0,278.858154296875,282.9073486328125,295.3641357421875,299.2517395019531,293.1499938964844,293.1499938964844,279.1499938964844,38182.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519273042678832,1.0,0.0,0.0,3.569725751876831,3.569749355316162,8.502819923705829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.3544921875,0.0,1461.65283203125,1895.4371337890625,0.0,3880.307861328125,0.8892214894294739,1.0,0.0,3.0,1.0,0.0
18200100,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7265612483024597,0.3836581408977508,0.353386640548706,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8666703701019287,0.6695300340652466,0.6401483416557312,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8553584218025208,0.6435136795043945,0.4543605148792267,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.768389105796814,0.4598315358161926,0.4435765743255615,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6282122731208801,0.2452623844146728,1.147378921508789,285.0168762207031,284.95001220703125,302.04998779296875,292.3871459960937,297.46929931640625,297.182861328125,285.0178527832031,1.0,0.7491697072982788,0.3535910248756408,0.3535910248756408,1.0,1.0,-3.649750232696533,0.9637539982795716,2.6859962940216064,0.1428849697113037,0.9371988773345948,0.9371988773345948,0.0,342.77813720703125,347.0,59758.6484375,0.0,4910.5322265625,1.0,279.0998840332031,283.0373840332031,295.347900390625,299.086181640625,293.1499938964844,293.1499938964844,279.1499938964844,33877.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451519250869752,1.0,0.0,0.0,3.6217682361602783,3.6217916011810303,8.752550115787017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.25390625,0.0,1486.225341796875,1895.4371337890625,0.0,3819.183349609375,0.8989630341529846,1.0,0.0,3.0,1.0,0.0
18200160,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7261152863502502,0.3837142288684845,0.3534646332263946,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8659544587135315,0.6693180799484253,0.639975368976593,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8552448749542236,0.6446483135223389,0.4551790952682495,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7679679989814758,0.4600782394409179,0.4438296854496002,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6278539896011353,0.2453404664993286,1.1478182077407837,285.0074157714844,284.95001220703125,302.04998779296875,292.4233703613281,297.4695739746094,297.1844787597656,285.00634765625,1.0,0.749941349029541,0.3533425331115722,0.3533425331115722,1.0,1.0,-3.651451349258423,0.9634822607040404,2.6879689693450928,0.1421376019716262,0.9520694613456726,0.9520694613456726,0.0,343.9853210449219,350.0,59961.90234375,0.0,4922.96728515625,1.0,279.1427917480469,283.0272216796875,295.39178466796875,299.1783447265625,293.1499938964844,293.1499938964844,278.8500061035156,33153.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421483278274536,1.0,0.0,0.0,3.6909565925598153,3.6909804344177246,9.090151706914184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.779296875,0.0,1557.67529296875,1895.4371337890625,0.0,3791.9609375,0.9123318195343018,1.0,0.0,3.0,1.0,0.0
18200220,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7243282794952393,0.3827262222766876,0.3529627323150635,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8635678291320801,0.6676403880119324,0.638847827911377,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.854012668132782,0.6455559134483337,0.4561385810375213,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7662851214408875,0.4596825838088989,0.4438166618347168,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6265249252319336,0.2449934631586074,1.1475449800491333,284.9061279296875,284.95001220703125,302.04998779296875,292.49432373046875,297.46319580078125,297.1787414550781,284.9069519042969,1.0,0.7513131499290466,0.352845549583435,0.352845549583435,1.0,1.0,-3.650310754776001,0.9615263938903807,2.68878436088562,0.1404411643743515,0.8642891645431519,0.8642891645431519,0.0,347.3098449707031,353.0,60827.12890625,0.0,4940.4130859375,1.0,278.85791015625,282.9005126953125,295.50848388671875,299.41998291015625,293.1499938964844,293.1499938964844,279.1499938964844,38223.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948769211769104,1.0,0.0,0.0,3.595258951187134,3.595283031463623,8.624892302577791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.6201171875,0.0,1489.5057373046875,1895.4371337890625,0.0,3851.86767578125,0.8948831558227539,1.0,0.0,3.0,1.0,0.0
18200280,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7243282794952393,0.3827262222766876,0.3529627323150635,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8635678291320801,0.6676403880119324,0.638847827911377,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.854012668132782,0.6455559134483337,0.4561385810375213,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7662851214408875,0.4596825838088989,0.4438166618347168,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6265249252319336,0.2449934631586074,1.1475449800491333,284.9061279296875,284.95001220703125,302.04998779296875,292.49432373046875,297.46319580078125,297.1787414550781,284.9069519042969,1.0,0.7513131499290466,0.352845549583435,0.352845549583435,1.0,1.0,-3.650310754776001,0.9615263938903807,2.68878436088562,0.1404411643743515,0.8642891645431519,0.8642891645431519,0.0,347.3098449707031,353.0,60827.12890625,0.0,4940.4130859375,1.0,278.85791015625,282.9005126953125,295.50848388671875,299.41998291015625,293.1499938964844,293.1499938964844,279.1499938964844,38223.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948769211769104,1.0,0.0,0.0,3.595258951187134,3.595283031463623,8.624892302577791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.6201171875,0.0,1489.5057373046875,1895.4371337890625,0.0,3851.86767578125,0.8948831558227539,1.0,0.0,3.0,1.0,0.0
18200340,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7230404615402222,0.382683515548706,0.3527821600437164,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8617311716079712,0.6670021414756775,0.6380707025527954,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8533509969711304,0.6476218700408936,0.457428902387619,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.765071451663971,0.460009753704071,0.44401815533638,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6255202889442444,0.2450436651706695,1.1476479768753052,285.00836181640625,284.95001220703125,302.04998779296875,292.5625915527344,297.4627685546875,297.180908203125,285.0076599121094,1.0,0.7526925802230835,0.3523485660552978,0.3523485660552978,1.0,1.0,-3.651067018508911,0.9601688981056212,2.6908981800079346,0.1386756300926208,0.95831960439682,0.95831960439682,0.0,350.0575561523437,356.0,60271.20703125,0.0,4959.75927734375,1.0,279.1419982910156,283.0238647460937,295.5329284667969,299.3417053222656,293.1499938964844,293.1499938964844,278.8500061035156,33264.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392498135566713,1.0,0.0,0.0,3.711851835250856,3.711875915527344,9.193365713144884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.244140625,0.0,1582.2640380859375,1895.4371337890625,0.0,3765.621337890625,0.9173867106437684,1.0,0.0,3.0,1.0,0.0
18200400,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7230404615402222,0.382683515548706,0.3527821600437164,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8617311716079712,0.6670021414756775,0.6380707025527954,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8533509969711304,0.6476218700408936,0.457428902387619,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.765071451663971,0.460009753704071,0.44401815533638,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6255202889442444,0.2450436651706695,1.1476479768753052,285.00836181640625,284.95001220703125,302.04998779296875,292.5625915527344,297.4627685546875,297.180908203125,285.0076599121094,1.0,0.7526925802230835,0.3523485660552978,0.3523485660552978,1.0,1.0,-3.651067018508911,0.9601688981056212,2.6908981800079346,0.1386756300926208,0.95831960439682,0.95831960439682,0.0,350.0575561523437,356.0,60271.20703125,0.0,4959.75927734375,1.0,279.1419982910156,283.0238647460937,295.5329284667969,299.3417053222656,293.1499938964844,293.1499938964844,278.8500061035156,33264.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392498135566713,1.0,0.0,0.0,3.711851835250856,3.711875915527344,9.193365713144884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.244140625,0.0,1582.2640380859375,1895.4371337890625,0.0,3765.621337890625,0.9173867106437684,1.0,0.0,3.0,1.0,0.0
18200460,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7212631106376648,0.3816677331924438,0.3522616624832153,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8593904376029968,0.6652622818946838,0.6368911862373352,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8521239161491394,0.6484267115592957,0.4583251774311065,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7634201645851135,0.4595712423324585,0.4439704418182373,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6242141723632812,0.2446884512901306,1.1473523378372192,284.9041442871094,284.95001220703125,302.04998779296875,292.6274719238281,297.4564208984375,297.1752319335937,284.9053955078125,1.0,0.7540305852890015,0.3518565893173218,0.3518565893173218,1.0,1.0,-3.6496973037719727,0.958157241344452,2.691540002822876,0.1369753330945968,0.8682898879051208,0.8682898879051208,0.0,353.3780212402344,359.0,61127.625,0.0,4976.501953125,1.0,278.85699462890625,282.89422607421875,295.6432800292969,299.5774841308594,293.1499938964844,293.1499938964844,279.1499938964844,38386.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946070909500122,1.0,0.0,0.0,3.617252588272095,3.617276668548584,8.730737590667559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.8525390625,0.0,1514.73681640625,1895.4371337890625,0.0,3827.49755859375,0.8998254537582397,1.0,0.0,3.0,1.0,0.0
18200520,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7212631106376648,0.3816677331924438,0.3522616624832153,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8593904376029968,0.6652622818946838,0.6368911862373352,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8521239161491394,0.6484267115592957,0.4583251774311065,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7634201645851135,0.4595712423324585,0.4439704418182373,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6242141723632812,0.2446884512901306,1.1473523378372192,284.9041442871094,284.95001220703125,302.04998779296875,292.6274719238281,297.4564208984375,297.1752319335937,284.9053955078125,1.0,0.7540305852890015,0.3518565893173218,0.3518565893173218,1.0,1.0,-3.6496973037719727,0.958157241344452,2.691540002822876,0.1369753330945968,0.8682898879051208,0.8682898879051208,0.0,353.3780212402344,359.0,61127.625,0.0,4976.501953125,1.0,278.85699462890625,282.89422607421875,295.6432800292969,299.5774841308594,293.1499938964844,293.1499938964844,279.1499938964844,38386.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946070909500122,1.0,0.0,0.0,3.617252588272095,3.617276668548584,8.730737590667559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.8525390625,0.0,1514.73681640625,1895.4371337890625,0.0,3827.49755859375,0.8998254537582397,1.0,0.0,3.0,1.0,0.0
18200580,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7199652194976807,0.3816033601760864,0.3520519435405731,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8575727343559265,0.6645687222480774,0.6360510587692261,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8514432311058044,0.6504065990447998,0.459544688463211,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7622148394584656,0.4598609805107116,0.4441287815570831,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6232158541679382,0.2447326481342315,1.1474093198776243,285.00885009765625,284.95001220703125,302.04998779296875,292.688232421875,297.4560241699219,297.1773986816406,285.0081481933594,1.0,0.7553724050521851,0.3513646125793457,0.3513646125793457,1.0,1.0,-3.650150060653688,0.956720530986786,2.693429470062256,0.1351949870586395,0.963797390460968,0.963797390460968,0.0,356.13055419921875,362.0,60547.2421875,0.0,4995.00244140625,1.0,279.1421203613281,283.02032470703125,295.6600341796875,299.49005126953125,293.1499938964844,293.1499938964844,278.8500061035156,33323.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368030428886414,1.0,0.0,0.0,3.7323811054229736,3.732405424118042,9.295338827541856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.2421875,0.0,1606.2913818359375,1895.4371337890625,0.0,3743.3359375,0.9220554232597352,1.0,0.0,3.0,1.0,0.0
18200640,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7199652194976807,0.3816033601760864,0.3520519435405731,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8575727343559265,0.6645687222480774,0.6360510587692261,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8514432311058044,0.6504065990447998,0.459544688463211,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7622148394584656,0.4598609805107116,0.4441287815570831,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6232158541679382,0.2447326481342315,1.1474093198776243,285.00885009765625,284.95001220703125,302.04998779296875,292.688232421875,297.4560241699219,297.1773986816406,285.0081481933594,1.0,0.7553724050521851,0.3513646125793457,0.3513646125793457,1.0,1.0,-3.650150060653688,0.956720530986786,2.693429470062256,0.1351949870586395,0.963797390460968,0.963797390460968,0.0,356.13055419921875,362.0,60547.2421875,0.0,4995.00244140625,1.0,279.1421203613281,283.02032470703125,295.6600341796875,299.49005126953125,293.1499938964844,293.1499938964844,278.8500061035156,33323.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368030428886414,1.0,0.0,0.0,3.7323811054229736,3.732405424118042,9.295338827541856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.2421875,0.0,1606.2913818359375,1895.4371337890625,0.0,3743.3359375,0.9220554232597352,1.0,0.0,3.0,1.0,0.0
18200700,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7193065881729126,0.3811677098274231,0.3519656658172607,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8566551804542542,0.663771390914917,0.6356562376022339,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8510687351226807,0.6508471965789795,0.4601364433765411,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7616134285926819,0.4597026705741882,0.444244384765625,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6227388381958008,0.2446097731590271,1.1476682424545288,284.8835754394531,284.95001220703125,302.04998779296875,292.7168273925781,297.4535217285156,297.1754150390625,284.8816833496094,1.0,0.756098210811615,0.3511185944080353,0.3511185944080353,1.0,1.0,-3.6507408618927,0.9561080932617188,2.694632768630981,0.134476289153099,0.8791033029556274,0.8791033029556274,0.0,357.5899658203125,362.0,61562.41015625,0.0,5005.81494140625,1.0,278.895751953125,282.86834716796875,295.74298095703125,299.7431030273437,293.1499938964844,293.1499938964844,278.8500061035156,37115.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423388242721558,1.0,0.0,0.0,3.709650278091431,3.709675073623657,9.18246428227576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.548828125,0.0,1609.031494140625,1895.4371337890625,0.0,3793.68994140625,0.9174916744232178,1.0,0.0,3.0,1.0,0.0
18200760,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7181863188743591,0.3805598020553589,0.3515123724937439,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8552773594856262,0.6627686619758606,0.6348215937614441,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8502190709114075,0.6511043310165405,0.4603753685951233,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7605932950973511,0.4593783915042877,0.4440451562404632,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6219267845153809,0.2443692833185196,1.1470911502838137,284.9025573730469,284.95001220703125,302.04998779296875,292.744140625,297.44970703125,297.1717224121094,284.90399169921875,1.0,0.7566765546798706,0.35088911652565,0.35088911652565,1.0,1.0,-3.648547887802124,0.9546872973442078,2.6938607692718506,0.1335304677486419,0.8719154596328735,0.8719154596328735,0.0,359.4470520019531,365.0,61391.66015625,0.0,5011.02685546875,1.0,278.8568725585937,282.8890075683594,295.76141357421875,299.7166442871094,293.1499938964844,293.1499938964844,279.1499938964844,38448.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438743591308594,1.0,0.0,0.0,3.637206554412842,3.63723087310791,8.827327064864221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.654296875,0.0,1537.2347412109375,1895.4371337890625,0.0,3807.613525390625,0.904357373714447,1.0,0.0,3.0,1.0,0.0
18200820,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7168727517127991,0.3804695606231689,0.3512762188911438,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8534815907478333,0.6620177030563354,0.6339231729507446,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8495199680328369,0.6529878973960876,0.4615225791931152,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7593979835510254,0.4596270024776459,0.4441615641117096,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6209328174591064,0.2444067597389221,1.1471104621887207,285.0088806152344,284.95001220703125,302.04998779296875,292.7945251464844,297.4494323730469,297.1739196777344,285.0081481933594,1.0,0.7579821944236755,0.3504301607608795,0.3504301607608795,1.0,1.0,-3.648715972900391,0.9532679319381714,2.6954479217529297,0.1318355500698089,0.9681562185287476,0.9681562185287476,0.0,362.2028198242188,353.0,60776.515625,0.0,5028.71728515625,1.0,279.14227294921875,283.0171203613281,295.7681579589844,299.6171875,293.1499938964844,293.1499938964844,278.8500061035156,33392.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349762201309204,1.0,0.0,0.0,3.749768257141113,3.7497928142547607,9.382144980918384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.859375,0.0,1626.98291015625,1895.4371337890625,0.0,3726.667236328125,0.9260193705558776,1.0,0.0,3.0,1.0,0.0
18200880,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7168727517127991,0.3804695606231689,0.3512762188911438,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8534815907478333,0.6620177030563354,0.6339231729507446,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8495199680328369,0.6529878973960876,0.4615225791931152,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7593979835510254,0.4596270024776459,0.4441615641117096,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6209328174591064,0.2444067597389221,1.1471104621887207,285.0088806152344,284.95001220703125,302.04998779296875,292.7945251464844,297.4494323730469,297.1739196777344,285.0081481933594,1.0,0.7579821944236755,0.3504301607608795,0.3504301607608795,1.0,1.0,-3.648715972900391,0.9532679319381714,2.6954479217529297,0.1318355500698089,0.9681562185287476,0.9681562185287476,0.0,362.2028198242188,353.0,60776.515625,0.0,5028.71728515625,1.0,279.14227294921875,283.0171203613281,295.7681579589844,299.6171875,293.1499938964844,293.1499938964844,278.8500061035156,33392.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349762201309204,1.0,0.0,0.0,3.749768257141113,3.7497928142547607,9.382144980918384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.859375,0.0,1626.98291015625,1895.4371337890625,0.0,3726.667236328125,0.9260193705558776,1.0,0.0,3.0,1.0,0.0
18200940,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7179256677627563,0.3794184923171997,0.3504523634910583,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8547195196151733,0.6601669192314148,0.6323601603507996,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8517483472824097,0.6535847783088684,0.4620743095874786,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.760903537273407,0.459109753370285,0.4437586963176727,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6220154762268066,0.2440496385097503,1.1454477310180664,284.8996276855469,284.95001220703125,302.04998779296875,292.838623046875,297.4430847167969,297.1683349609375,284.90087890625,1.0,0.755257785320282,0.349971204996109,0.349971204996109,1.0,1.0,-3.644038200378418,0.9503409266471864,2.693697214126587,0.1300294995307922,0.8732722401618958,0.8732722401618958,0.0,358.1958312988281,341.0,61564.953125,0.0,4990.17431640625,1.0,278.8567199707031,282.88360595703125,295.8571472167969,299.8289489746094,293.1499938964844,293.1499938964844,279.1499938964844,38550.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94233500957489,1.0,0.0,0.0,3.652294635772705,3.652319192886353,8.900715897652844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.1171875,0.0,1554.815185546875,1895.4371337890625,0.0,3793.65478515625,0.9076940417289734,1.0,0.0,3.0,1.0,0.0
18201000,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7179256677627563,0.3794184923171997,0.3504523634910583,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8547195196151733,0.6601669192314148,0.6323601603507996,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8517483472824097,0.6535847783088684,0.4620743095874786,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.760903537273407,0.459109753370285,0.4437586963176727,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6220154762268066,0.2440496385097503,1.1454477310180664,284.8996276855469,284.95001220703125,302.04998779296875,292.838623046875,297.4430847167969,297.1683349609375,284.90087890625,1.0,0.755257785320282,0.349971204996109,0.349971204996109,1.0,1.0,-3.644038200378418,0.9503409266471864,2.693697214126587,0.1300294995307922,0.8732722401618958,0.8732722401618958,0.0,358.1958312988281,341.0,61564.953125,0.0,4990.17431640625,1.0,278.8567199707031,282.88360595703125,295.8571472167969,299.8289489746094,293.1499938964844,293.1499938964844,279.1499938964844,38550.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94233500957489,1.0,0.0,0.0,3.652294635772705,3.652319192886353,8.900715897652844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.1171875,0.0,1554.815185546875,1895.4371337890625,0.0,3793.65478515625,0.9076940417289734,1.0,0.0,3.0,1.0,0.0
18201060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7210559844970703,0.3793942332267761,0.3498462438583374,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8584573864936829,0.6594157814979553,0.6310142278671265,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8565208315849304,0.6554330587387085,0.4628636837005615,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.764633297920227,0.4593787789344787,0.4434452652931213,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6247475147247314,0.2441552430391311,1.1436305046081543,285.0057373046875,284.95001220703125,302.04998779296875,292.875732421875,297.4433288574219,297.1712646484375,285.0049743652344,1.0,0.750841498374939,0.3495765328407287,0.3495765328407287,1.0,1.0,-3.640065908432007,0.9478466510772704,2.6922192573547363,0.1282017529010772,0.967528522014618,0.967528522014618,0.0,349.71746826171875,329.0,60850.84765625,0.0,4925.98779296875,1.0,279.1423645019531,283.0134582519531,295.8504943847656,299.7104797363281,293.1499938964844,293.1499938964844,278.8500061035156,33553.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336655139923096,1.0,0.0,0.0,3.757978200912476,3.758002758026123,9.423273468200932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.4697265625,0.0,1637.8045654296875,1895.4371337890625,0.0,3714.69287109375,0.9279659390449524,1.0,0.0,3.0,1.0,0.0
18201120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7210559844970703,0.3793942332267761,0.3498462438583374,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8584573864936829,0.6594157814979553,0.6310142278671265,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8565208315849304,0.6554330587387085,0.4628636837005615,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.764633297920227,0.4593787789344787,0.4434452652931213,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6247475147247314,0.2441552430391311,1.1436305046081543,285.0057373046875,284.95001220703125,302.04998779296875,292.875732421875,297.4433288574219,297.1712646484375,285.0049743652344,1.0,0.750841498374939,0.3495765328407287,0.3495765328407287,1.0,1.0,-3.640065908432007,0.9478466510772704,2.6922192573547363,0.1282017529010772,0.967528522014618,0.967528522014618,0.0,349.71746826171875,329.0,60850.84765625,0.0,4925.98779296875,1.0,279.1423645019531,283.0134582519531,295.8504943847656,299.7104797363281,293.1499938964844,293.1499938964844,278.8500061035156,33553.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336655139923096,1.0,0.0,0.0,3.757978200912476,3.758002758026123,9.423273468200932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.4697265625,0.0,1637.8045654296875,1895.4371337890625,0.0,3714.69287109375,0.9279659390449524,1.0,0.0,3.0,1.0,0.0
18201180,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7245876789093018,0.3784534037113189,0.3489008545875549,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8628823161125183,0.6576088070869446,0.6292590498924255,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8619443774223328,0.6560267210006714,0.4632444083690643,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7690045237541199,0.4589219987392425,0.4428678452968597,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6279667019844055,0.2439146786928177,1.141385197639465,284.89801025390625,284.95001220703125,302.04998779296875,292.9051513671875,297.4378967285156,297.166748046875,284.8992919921875,1.0,0.74551922082901,0.3491818606853485,0.3491818606853485,1.0,1.0,-3.6338894367218018,0.9446711540222168,2.689218282699585,0.1264390498399734,0.8718152642250061,0.8718152642250061,0.0,339.9284362792969,317.0,61567.359375,0.0,4847.4814453125,1.0,278.856689453125,282.8827514648437,295.92437744140625,299.9019775390625,293.1499938964844,293.1499938964844,279.1499938964844,38721.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411450028419496,1.0,0.0,0.0,3.653096437454224,3.653120994567871,8.904623314265336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.5185546875,0.0,1556.998046875,1895.4371337890625,0.0,3782.850830078125,0.9080113768577576,1.0,0.0,3.0,1.0,0.0
18201240,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7245876789093018,0.3784534037113189,0.3489008545875549,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8628823161125183,0.6576088070869446,0.6292590498924255,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8619443774223328,0.6560267210006714,0.4632444083690643,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7690045237541199,0.4589219987392425,0.4428678452968597,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6279667019844055,0.2439146786928177,1.141385197639465,284.89801025390625,284.95001220703125,302.04998779296875,292.9051513671875,297.4378967285156,297.166748046875,284.8992919921875,1.0,0.74551922082901,0.3491818606853485,0.3491818606853485,1.0,1.0,-3.6338894367218018,0.9446711540222168,2.689218282699585,0.1264390498399734,0.8718152642250061,0.8718152642250061,0.0,339.9284362792969,317.0,61567.359375,0.0,4847.4814453125,1.0,278.856689453125,282.8827514648437,295.92437744140625,299.9019775390625,293.1499938964844,293.1499938964844,279.1499938964844,38721.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411450028419496,1.0,0.0,0.0,3.653096437454224,3.653120994567871,8.904623314265336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.5185546875,0.0,1556.998046875,1895.4371337890625,0.0,3782.850830078125,0.9080113768577576,1.0,0.0,3.0,1.0,0.0
18201300,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7265977263450623,0.3784040510654449,0.3484127223491668,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8654349446296692,0.6571562886238098,0.6283416152000427,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8650239109992981,0.6568657159805298,0.463429182767868,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7714881896972656,0.4590038061141968,0.4425317645072937,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6297715902328491,0.2439602762460708,1.140048623085022,285.0122985839844,284.95001220703125,302.04998779296875,292.916748046875,297.43768310546875,297.1678466796875,285.0134582519531,1.0,0.7426090240478516,0.3489845395088196,0.3489845395088196,1.0,1.0,-3.6304006576538086,0.9429673552513124,2.687433242797852,0.1253819465637207,0.9505351781845092,0.9505351781845092,0.0,334.5550537109375,317.0,60710.9375,0.0,4804.2333984375,1.0,279.10162353515625,283.02020263671875,295.8837585449219,299.7035217285156,293.1499938964844,293.1499938964844,279.1499938964844,34347.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350005984306335,1.0,0.0,0.0,3.696819543838501,3.6968436241149902,9.119053743233962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.5341796875,0.0,1573.35888671875,1895.4371337890625,0.0,3726.889892578125,0.9160914421081544,1.0,0.0,3.0,1.0,0.0
18201360,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7291857004165649,0.3785107731819153,0.3482673466205597,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8686585426330566,0.6568892002105713,0.6278316974639893,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8688006401062012,0.6578624248504639,0.46394082903862,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7745822072029114,0.459239512681961,0.4424905776977539,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.632040798664093,0.2441267222166061,1.139533281326294,285.0043029785156,284.95001220703125,302.04998779296875,292.9261779785156,297.4388732910156,297.17047119140625,285.0032043457031,1.0,0.7397559881210327,0.3488271832466125,0.3488271832466125,1.0,1.0,-3.629554986953736,0.9421957731246948,2.68735933303833,0.1247174143791198,0.9651912450790404,0.9651912450790404,0.0,328.6434326171875,305.0,60814.5,0.0,4765.19287109375,1.0,279.14337158203125,283.0130615234375,295.9017639160156,299.76519775390625,293.1499938964844,293.1499938964844,278.8500061035156,33583.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327715039253236,1.0,0.0,0.0,3.757639646530152,3.757664442062378,9.421576123713747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.6025390625,0.0,1637.6417236328125,1895.4371337890625,0.0,3706.5185546875,0.9276571273803712,1.0,0.0,3.0,1.0,0.0
18201420,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7337607741355896,0.377630740404129,0.3473272919654846,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8745670914649963,0.6551039814949036,0.6260443925857544,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.875760018825531,0.6584191918373108,0.4642611742019653,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7802990078926086,0.4588142037391662,0.4418915808200836,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6362622380256653,0.243973359465599,1.1374366283416748,284.897216796875,284.95001220703125,302.04998779296875,292.9380187988281,297.4341125488281,297.1664733886719,284.89862060546875,1.0,0.7337331771850586,0.3485124707221985,0.3485124707221985,1.0,1.0,-3.6234264373779297,0.9392957091331482,2.6841306686401367,0.1232363805174827,0.8692886233329773,0.8692886233329773,0.0,317.447021484375,293.0,61488.30859375,0.0,4678.59130859375,1.0,278.8573303222656,282.8841247558594,295.9589233398437,299.9374084472656,293.1499938964844,293.1499938964844,279.1499938964844,38752.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406821727752686,1.0,0.0,0.0,3.647350788116455,3.647375106811523,8.876634183252463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.291015625,0.0,1550.80029296875,1895.4371337890625,0.0,3778.64599609375,0.9067925214767456,1.0,0.0,3.0,1.0,0.0
18201480,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7337607741355896,0.377630740404129,0.3473272919654846,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8745670914649963,0.6551039814949036,0.6260443925857544,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.875760018825531,0.6584191918373108,0.4642611742019653,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7802990078926086,0.4588142037391662,0.4418915808200836,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6362622380256653,0.243973359465599,1.1374366283416748,284.897216796875,284.95001220703125,302.04998779296875,292.9380187988281,297.4341125488281,297.1664733886719,284.89862060546875,1.0,0.7337331771850586,0.3485124707221985,0.3485124707221985,1.0,1.0,-3.6234264373779297,0.9392957091331482,2.6841306686401367,0.1232363805174827,0.8692886233329773,0.8692886233329773,0.0,317.447021484375,293.0,61488.30859375,0.0,4678.59130859375,1.0,278.8573303222656,282.8841247558594,295.9589233398437,299.9374084472656,293.1499938964844,293.1499938964844,279.1499938964844,38752.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406821727752686,1.0,0.0,0.0,3.647350788116455,3.647375106811523,8.876634183252463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.291015625,0.0,1550.80029296875,1895.4371337890625,0.0,3778.64599609375,0.9067925214767456,1.0,0.0,3.0,1.0,0.0
18201540,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7393105030059814,0.3777197599411011,0.3467149436473846,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8816555738449097,0.6543814539909363,0.6246063113212585,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8839835524559021,0.6601959466934204,0.4649113416671753,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7870549559593201,0.4591417908668518,0.4415107667446136,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6412762403488159,0.2442507743835449,1.1357938051223757,285.00274658203125,284.95001220703125,302.04998779296875,292.9400329589844,297.4354553222656,297.17041015625,285.001953125,1.0,0.7275901436805725,0.3481977581977844,0.3481977581977844,1.0,1.0,-3.61929702758789,0.9370220899581908,2.6822750568389893,0.1217013970017433,0.9616236686706544,0.9616236686706544,0.0,305.4618225097656,281.0,60704.4296875,0.0,4592.96923828125,1.0,279.1423034667969,283.01422119140625,295.91943359375,299.78155517578125,293.1499938964844,293.1499938964844,278.8500061035156,33691.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329801201820374,1.0,0.0,0.0,3.7481746673583984,3.748199224472046,9.374172122988966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.6962890625,0.0,1627.426513671875,1895.4371337890625,0.0,3708.4267578125,0.9258487224578856,1.0,0.0,3.0,1.0,0.0
