time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201600,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7393105030059814,0.3777197599411011,0.3467149436473846,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8816555738449097,0.6543814539909363,0.6246063113212585,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8839835524559021,0.6601959466934204,0.4649113416671753,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7870549559593201,0.4591417908668518,0.4415107667446136,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6412762403488159,0.2442507743835449,1.1357938051223757,285.00274658203125,284.95001220703125,302.04998779296875,292.9400329589844,297.4354553222656,297.17041015625,285.001953125,1.0,0.7275901436805725,0.3481977581977844,0.3481977581977844,1.0,1.0,-3.61929702758789,0.9370220899581908,2.6822750568389893,0.1217013970017433,0.9616236686706544,0.9616236686706544,0.0,305.4618225097656,281.0,60704.4296875,0.0,4592.96923828125,1.0,279.1423034667969,283.01422119140625,295.91943359375,299.78155517578125,293.1499938964844,293.1499938964844,278.8500061035156,33691.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329801201820374,1.0,0.0,0.0,3.7481746673583984,3.748199224472046,9.374172122988966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.6962890625,0.0,1627.426513671875,1895.4371337890625,0.0,3708.4267578125,0.9258487224578856,1.0,0.0,3.0,1.0,0.0
18201660,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7447817921638489,0.3768622577190399,0.3457775712013244,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.888711154460907,0.6525898575782776,0.6227932572364807,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8921282291412354,0.6606796383857727,0.465168684720993,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7937878370285034,0.4587158262729645,0.4408952295780182,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.646396279335022,0.2441480606794357,1.1338635683059692,284.897705078125,284.95001220703125,302.04998779296875,292.9349975585937,297.4307861328125,297.1665344238281,284.8989562988281,1.0,0.7213356494903564,0.3478877246379852,0.3478877246379852,1.0,1.0,-3.613245010375977,0.9341624975204468,2.67908263206482,0.120267353951931,0.8664307594299316,0.8664307594299316,0.0,293.9384765625,269.0,61321.0703125,0.0,4505.08251953125,1.0,278.8568115234375,282.8877258300781,295.9576110839844,299.9306640625,293.1499938964844,293.1499938964844,279.1499938964844,38908.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411773085594176,1.0,0.0,0.0,3.634147882461548,3.6341724395751953,8.812487521936418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.478515625,0.0,1537.269775390625,1895.4371337890625,0.0,3783.14453125,0.9039629101753236,1.0,0.0,3.0,1.0,0.0
18201720,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7447817921638489,0.3768622577190399,0.3457775712013244,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.888711154460907,0.6525898575782776,0.6227932572364807,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8921282291412354,0.6606796383857727,0.465168684720993,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7937878370285034,0.4587158262729645,0.4408952295780182,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.646396279335022,0.2441480606794357,1.1338635683059692,284.897705078125,284.95001220703125,302.04998779296875,292.9349975585937,297.4307861328125,297.1665344238281,284.8989562988281,1.0,0.7213356494903564,0.3478877246379852,0.3478877246379852,1.0,1.0,-3.613245010375977,0.9341624975204468,2.67908263206482,0.120267353951931,0.8664307594299316,0.8664307594299316,0.0,293.9384765625,269.0,61321.0703125,0.0,4505.08251953125,1.0,278.8568115234375,282.8877258300781,295.9576110839844,299.9306640625,293.1499938964844,293.1499938964844,279.1499938964844,38908.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411773085594176,1.0,0.0,0.0,3.634147882461548,3.6341724395751953,8.812487521936418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.478515625,0.0,1537.269775390625,1895.4371337890625,0.0,3783.14453125,0.9039629101753236,1.0,0.0,3.0,1.0,0.0
18201780,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7513828873634338,0.3769627511501312,0.3451708257198334,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8970202803611755,0.6518510580062866,0.6213346719741821,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9015950560569764,0.6623794436454773,0.4657593965530395,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8016034364700317,0.4590344130992889,0.4405006468296051,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6524444222450256,0.2444651871919632,1.1323773860931396,285.001220703125,284.95001220703125,302.04998779296875,292.9263916015625,297.4320373535156,297.1703491210937,285.0004272460937,1.0,0.715034544467926,0.347577691078186,0.347577691078186,1.0,1.0,-3.6091983318328857,0.9319310784339904,2.677267074584961,0.1187800765037536,0.956814169883728,0.956814169883728,0.0,281.79510498046875,257.0,60527.0234375,0.0,4419.13916015625,1.0,279.1422119140625,283.0162048339844,295.9054260253906,299.7593994140625,293.1499938964844,293.1499938964844,278.8500061035156,33728.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933380126953125,1.0,0.0,0.0,3.735183715820313,3.735208034515381,9.309304118687578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.083984375,0.0,1612.6251220703125,1895.4371337890625,0.0,3712.084228515625,0.922943115234375,1.0,0.0,3.0,1.0,0.0
18201840,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7513828873634338,0.3769627511501312,0.3451708257198334,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8970202803611755,0.6518510580062866,0.6213346719741821,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.9015950560569764,0.6623794436454773,0.4657593965530395,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8016034364700317,0.4590344130992889,0.4405006468296051,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.6524444222450256,0.2444651871919632,1.1323773860931396,285.001220703125,284.95001220703125,302.04998779296875,292.9263916015625,297.4320373535156,297.1703491210937,285.0004272460937,1.0,0.715034544467926,0.347577691078186,0.347577691078186,1.0,1.0,-3.6091983318328857,0.9319310784339904,2.677267074584961,0.1187800765037536,0.956814169883728,0.956814169883728,0.0,281.79510498046875,257.0,60527.0234375,0.0,4419.13916015625,1.0,279.1422119140625,283.0162048339844,295.9054260253906,299.7593994140625,293.1499938964844,293.1499938964844,278.8500061035156,33728.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933380126953125,1.0,0.0,0.0,3.735183715820313,3.735208034515381,9.309304118687578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.083984375,0.0,1612.6251220703125,1895.4371337890625,0.0,3712.084228515625,0.922943115234375,1.0,0.0,3.0,1.0,0.0
18201900,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7548970580101013,0.3766151964664459,0.3448805212974548,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9013932943344116,0.6510434746742249,0.6206316947937012,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9066178798675536,0.662671685218811,0.4660388827323913,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8057059645652771,0.4588937163352966,0.4403400123119354,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6557111144065857,0.2444856017827987,1.1318851709365845,284.8761901855469,284.95001220703125,302.04998779296875,292.9208374023437,297.43035888671875,297.1692199707031,284.87451171875,1.0,0.7119240164756775,0.3474226891994476,0.3474226891994476,1.0,1.0,-3.6075613498687744,0.9309282302856444,2.67663311958313,0.1182109117507934,0.8696696758270264,0.8696696758270264,0.0,275.7972717285156,257.0,61400.08203125,0.0,4377.72607421875,1.0,278.89581298828125,282.86700439453125,295.95294189453125,299.96893310546875,293.1499938964844,293.1499938964844,278.8500061035156,37753.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394537210464478,1.0,0.0,0.0,3.700294017791748,3.700318813323975,9.136203402704268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.0888671875,0.0,1603.1468505859375,1895.4371337890625,0.0,3767.476318359375,0.91572242975235,1.0,0.0,3.0,1.0,0.0
18201960,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.757980465888977,0.3761259615421295,0.3442426919937134,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.905327558517456,0.6500582098960876,0.6195082664489746,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9113452434539796,0.6627912521362305,0.4659608602523803,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8093116879463196,0.458605408668518,0.4398735463619232,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6586616635322571,0.2444014698266983,1.1305946111679075,284.8987121582031,284.95001220703125,302.04998779296875,292.9145202636719,297.4275817871094,297.1666564941406,284.8999938964844,1.0,0.708657443523407,0.3472867906093597,0.3472867906093597,1.0,1.0,-3.603237390518189,0.929159939289093,2.67407751083374,0.1174333021044731,0.8631224036216736,0.8631224036216736,0.0,270.191650390625,245.0,61113.16015625,0.0,4331.52978515625,1.0,278.85723876953125,282.8928527832031,295.9364929199219,299.8981628417969,293.1499938964844,293.1499938964844,279.1499938964844,38920.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414091110229492,1.0,0.0,0.0,3.617663145065308,3.617687225341797,8.732719720683235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.181640625,0.0,1519.14501953125,1895.4371337890625,0.0,3785.24951171875,0.9004173278808594,1.0,0.0,3.0,1.0,0.0
18202020,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7659546732902527,0.3762305974960327,0.3436456322669983,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9157800674438475,0.6493025422096252,0.6180410981178284,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.923481583595276,0.664406418800354,0.4664969444274902,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8178284764289856,0.4589110314846039,0.4394713938236236,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6660183668136597,0.2447500675916671,1.129260778427124,285.0000915527344,284.95001220703125,302.04998779296875,292.899658203125,297.4288330078125,297.1702880859375,284.9992980957031,1.0,0.7022534608840942,0.3470150232315063,0.3470150232315063,1.0,1.0,-3.5993006229400635,0.927086591720581,2.6722140312194824,0.1161040514707565,0.9518880844116212,0.9518880844116212,0.0,258.0103454589844,233.0,60319.70703125,0.0,4246.0703125,1.0,279.14208984375,283.0190124511719,295.87890625,299.72125244140625,293.1499938964844,293.1499938964844,278.8500061035156,33731.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336725473403932,1.0,0.0,0.0,3.719570398330689,3.719594717025757,9.231640092366432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.59765625,0.0,1594.6566162109375,1895.4371337890625,0.0,3714.75732421875,0.919425368309021,1.0,0.0,3.0,1.0,0.0
18202080,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7659546732902527,0.3762305974960327,0.3436456322669983,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9157800674438475,0.6493025422096252,0.6180410981178284,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.923481583595276,0.664406418800354,0.4664969444274902,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8178284764289856,0.4589110314846039,0.4394713938236236,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6660183668136597,0.2447500675916671,1.129260778427124,285.0000915527344,284.95001220703125,302.04998779296875,292.899658203125,297.4288330078125,297.1702880859375,284.9992980957031,1.0,0.7022534608840942,0.3470150232315063,0.3470150232315063,1.0,1.0,-3.5993006229400635,0.927086591720581,2.6722140312194824,0.1161040514707565,0.9518880844116212,0.9518880844116212,0.0,258.0103454589844,233.0,60319.70703125,0.0,4246.0703125,1.0,279.14208984375,283.0190124511719,295.87890625,299.72125244140625,293.1499938964844,293.1499938964844,278.8500061035156,33731.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336725473403932,1.0,0.0,0.0,3.719570398330689,3.719594717025757,9.231640092366432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.59765625,0.0,1594.6566162109375,1895.4371337890625,0.0,3714.75732421875,0.919425368309021,1.0,0.0,3.0,1.0,0.0
18202140,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7739967703819275,0.3754051625728607,0.3427177369594574,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.926761269569397,0.6475037932395935,0.6161964535713196,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9358047246932985,0.664736270904541,0.4666340053081512,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8261314034461975,0.4584726393222809,0.4388272762298584,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6736031174659729,0.2447165846824646,1.127594232559204,284.8998718261719,284.95001220703125,302.04998779296875,292.882080078125,297.424560546875,297.1667175292969,284.90069580078125,1.0,0.6957767009735107,0.3467432856559753,0.3467432856559753,1.0,1.0,-3.59335994720459,0.924389123916626,2.668970823287964,0.1148418486118316,0.8595870137214661,0.8595870137214661,0.0,246.39927673339844,221.0,60887.953125,0.0,4158.982421875,1.0,278.8578186035156,282.8978881835937,295.90386962890625,299.85235595703125,293.1499938964844,293.1499938964844,279.1499938964844,38834.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417543411254884,1.0,0.0,0.0,3.600984573364258,3.601008653640747,8.652384622109821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.00390625,0.0,1500.237060546875,1895.4371337890625,0.0,3788.38427734375,0.8966547250747681,1.0,0.0,3.0,1.0,0.0
18202200,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7739967703819275,0.3754051625728607,0.3427177369594574,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.926761269569397,0.6475037932395935,0.6161964535713196,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9358047246932985,0.664736270904541,0.4666340053081512,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8261314034461975,0.4584726393222809,0.4388272762298584,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6736031174659729,0.2447165846824646,1.127594232559204,284.8998718261719,284.95001220703125,302.04998779296875,292.882080078125,297.424560546875,297.1667175292969,284.90069580078125,1.0,0.6957767009735107,0.3467432856559753,0.3467432856559753,1.0,1.0,-3.59335994720459,0.924389123916626,2.668970823287964,0.1148418486118316,0.8595870137214661,0.8595870137214661,0.0,246.39927673339844,221.0,60887.953125,0.0,4158.982421875,1.0,278.8578186035156,282.8978881835937,295.90386962890625,299.85235595703125,293.1499938964844,293.1499938964844,279.1499938964844,38834.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417543411254884,1.0,0.0,0.0,3.600984573364258,3.601008653640747,8.652384622109821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.00390625,0.0,1500.237060546875,1895.4371337890625,0.0,3788.38427734375,0.8966547250747681,1.0,0.0,3.0,1.0,0.0
18202260,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7837379574775696,0.3755109310150146,0.3421308696269989,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9398064613342284,0.646731972694397,0.6147249937057495,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9499051570892334,0.6662638783454895,0.4671166837215423,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8358368277549744,0.4587632417678833,0.4384182393550873,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6825934648513794,0.2450911253690719,1.126394748687744,284.9989929199219,284.95001220703125,302.04998779296875,292.86199951171875,297.4258728027344,297.170166015625,284.9981994628906,1.0,0.6892793774604797,0.3465169668197632,0.3465169668197632,1.0,1.0,-3.58951997756958,0.9224876761436462,2.667032241821289,0.1136834248900413,0.9466369152069092,0.9466369152069092,0.0,234.2050018310547,209.0,60089.1015625,0.0,4074.111328125,1.0,279.1419982910156,283.0222473144531,295.8416442871094,299.67059326171875,293.1499938964844,293.1499938964844,278.8500061035156,33729.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341257214546204,1.0,0.0,0.0,3.702152729034424,3.702176809310913,9.145384183284476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.5986328125,0.0,1574.739990234375,1895.4371337890625,0.0,3718.89892578125,0.9154966473579408,1.0,0.0,3.0,1.0,0.0
18202320,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7837379574775696,0.3755109310150146,0.3421308696269989,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9398064613342284,0.646731972694397,0.6147249937057495,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9499051570892334,0.6662638783454895,0.4671166837215423,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8358368277549744,0.4587632417678833,0.4384182393550873,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6825934648513794,0.2450911253690719,1.126394748687744,284.9989929199219,284.95001220703125,302.04998779296875,292.86199951171875,297.4258728027344,297.170166015625,284.9981994628906,1.0,0.6892793774604797,0.3465169668197632,0.3465169668197632,1.0,1.0,-3.58951997756958,0.9224876761436462,2.667032241821289,0.1136834248900413,0.9466369152069092,0.9466369152069092,0.0,234.2050018310547,209.0,60089.1015625,0.0,4074.111328125,1.0,279.1419982910156,283.0222473144531,295.8416442871094,299.67059326171875,293.1499938964844,293.1499938964844,278.8500061035156,33729.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341257214546204,1.0,0.0,0.0,3.702152729034424,3.702176809310913,9.145384183284476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.5986328125,0.0,1574.739990234375,1895.4371337890625,0.0,3718.89892578125,0.9154966473579408,1.0,0.0,3.0,1.0,0.0
18202380,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7923527956008911,0.3747927844524383,0.3413754403591156,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9510131478309632,0.6451605558395386,0.6131729483604431,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9616438746452332,0.6664624810218811,0.4672310352325439,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8445508480072021,0.458372950553894,0.4378916621208191,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6906699538230896,0.2450891286134719,1.1251704692840576,284.8955078125,284.95001220703125,302.04998779296875,292.84283447265625,297.42242431640625,297.1671447753906,284.89697265625,1.0,0.6836074590682983,0.3463207185268402,0.3463207185268402,1.0,1.0,-3.584785461425781,0.920403003692627,2.664382219314575,0.112782321870327,0.8567920327186584,0.8567920327186584,0.0,224.0904998779297,209.0,60680.94921875,0.0,3999.81640625,1.0,278.86260986328125,282.8985900878906,295.8703918457031,299.8143615722656,293.1499938964844,293.1499938964844,278.8500061035156,39117.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421541094779968,1.0,0.0,0.0,3.592212915420532,3.592236995697021,8.610283543930564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.505859375,0.0,1492.7823486328125,1895.4371337890625,0.0,3792.013427734375,0.8949127197265625,1.0,0.0,3.0,1.0,0.0
18202440,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7936394214630127,0.3747004568576813,0.341212511062622,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9526548981666564,0.6449353098869324,0.6128765344619751,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9633424878120422,0.6665170192718506,0.4671997427940368,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8458742499351501,0.4583193659782409,0.4377651810646057,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6918809413909912,0.2450868189334869,1.124847650527954,284.9002685546875,284.95001220703125,302.04998779296875,292.8397827148437,297.42193603515625,297.1667785644531,284.9013671875,1.0,0.6827085614204407,0.3462906777858734,0.3462906777858734,1.0,1.0,-3.583653926849365,0.9199604988098145,2.663693428039551,0.1125859841704368,0.855469286441803,0.855469286441803,0.0,222.58485412597656,212.0,60628.4609375,0.0,3987.671630859375,1.0,278.8582458496094,282.9033508300781,295.86212158203125,299.7958984375,293.1499938964844,293.1499938964844,279.1499938964844,38918.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422568678855896,1.0,0.0,0.0,3.5808122158050537,3.580836296081543,8.55571727242932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.578125,0.0,1478.971923828125,1895.4371337890625,0.0,3792.945556640625,0.8921933770179749,1.0,0.0,3.0,1.0,0.0
18202500,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7963899374008179,0.3746868968009949,0.3408626019954681,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9560153484344482,0.644465446472168,0.6120539307594299,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9670470952987672,0.6671658158302307,0.467330127954483,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8487363457679749,0.4583923518657684,0.4375235140323639,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6945302486419678,0.2452342212200164,1.1244308948516846,285.01025390625,284.95001220703125,302.04998779296875,292.8279113769531,297.4220275878906,297.1677551269531,285.01104736328125,1.0,0.6811378002166748,0.3461775481700897,0.3461775481700897,1.0,1.0,-3.5815975666046143,0.9189738035202026,2.662623643875122,0.1119395270943641,0.9313212633132936,0.9313212633132936,0.0,219.4325561523437,212.0,59792.03125,0.0,3963.08642578125,1.0,279.10009765625,283.0357360839844,295.798828125,299.5735168457031,293.1499938964844,293.1499938964844,279.1499938964844,34332.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365588426589966,1.0,0.0,0.0,3.625786781311035,3.625810384750366,8.771984312261338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.0146484375,0.0,1494.00634765625,1895.4371337890625,0.0,3741.10888671875,0.9002460837364197,1.0,0.0,3.0,1.0,0.0
18202560,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7985427975654602,0.3747809827327728,0.3408665955066681,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9584616422653198,0.6441366672515869,0.6116524934768677,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9698771834373474,0.6679403185844421,0.4678086042404175,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8509355783462524,0.4585806429386139,0.4376028478145599,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6965973377227783,0.2454683929681778,1.1249945163726809,284.9989929199219,284.95001220703125,302.04998779296875,292.81561279296875,297.42315673828125,297.1698608398437,284.9978942871094,1.0,0.6802923083305359,0.3460708558559418,0.3460708558559418,1.0,1.0,-3.582465171813965,0.9188993573188782,2.6635658740997314,0.1116337552666664,0.942431092262268,0.942431092262268,0.0,217.35504150390625,215.0,59876.6171875,0.0,3952.619384765625,1.0,279.142822265625,283.02587890625,295.7950744628906,299.6108703613281,293.1499938964844,293.1499938964844,278.8500061035156,33615.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347119927406312,1.0,0.0,0.0,3.686896324157715,3.686920166015625,9.07016385554016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.4267578125,0.0,1556.585693359375,1895.4371337890625,0.0,3724.25439453125,0.9117206335067748,1.0,0.0,3.0,1.0,0.0
18202620,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7987914085388184,0.3738837838172912,0.3402881622314453,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9585272669792176,0.6422780156135559,0.6101791858673096,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9709002375602722,0.6680411696434021,0.4681110084056854,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8514707088470459,0.4580620229244232,0.4373142719268799,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6973081231117249,0.245413452386856,1.1252923011779783,284.90185546875,284.95001220703125,302.04998779296875,292.7898254394531,297.41912841796875,297.1659545898437,284.90313720703125,1.0,0.6796924471855164,0.3458574414253235,0.3458574414253235,1.0,1.0,-3.58038067817688,0.9175741672515868,2.662806510925293,0.1108941286802291,0.8532686233520508,0.8532686233520508,0.0,216.56971740722656,218.0,60460.16015625,0.0,3942.44580078125,1.0,278.85791015625,282.9081115722656,295.8134765625,299.7358093261719,293.1499938964844,293.1499938964844,279.1499938964844,38830.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431734681129456,1.0,0.0,0.0,3.565936803817749,3.56596040725708,8.484780096296163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.642578125,0.0,1462.3321533203125,1895.4371337890625,0.0,3801.260498046875,0.8888363838195801,1.0,0.0,3.0,1.0,0.0
18202680,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7987914085388184,0.3738837838172912,0.3402881622314453,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9585272669792176,0.6422780156135559,0.6101791858673096,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9709002375602722,0.6680411696434021,0.4681110084056854,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8514707088470459,0.4580620229244232,0.4373142719268799,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6973081231117249,0.245413452386856,1.1252923011779783,284.90185546875,284.95001220703125,302.04998779296875,292.7898254394531,297.41912841796875,297.1659545898437,284.90313720703125,1.0,0.6796924471855164,0.3458574414253235,0.3458574414253235,1.0,1.0,-3.58038067817688,0.9175741672515868,2.662806510925293,0.1108941286802291,0.8532686233520508,0.8532686233520508,0.0,216.56971740722656,218.0,60460.16015625,0.0,3942.44580078125,1.0,278.85791015625,282.9081115722656,295.8134765625,299.7358093261719,293.1499938964844,293.1499938964844,279.1499938964844,38830.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431734681129456,1.0,0.0,0.0,3.565936803817749,3.56596040725708,8.484780096296163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.642578125,0.0,1462.3321533203125,1895.4371337890625,0.0,3801.260498046875,0.8888363838195801,1.0,0.0,3.0,1.0,0.0
18202740,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7979782819747925,0.3738351762294769,0.3400551378726959,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9571551084518432,0.6413768529891968,0.6091024279594421,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9706249237060548,0.6692790389060974,0.468769758939743,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8508244752883911,0.4582096338272095,0.4372850060462951,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6969274878501892,0.2456976175308227,1.126132845878601,284.9993896484375,284.95001220703125,302.04998779296875,292.7626647949219,297.4195861816406,297.1678161621094,284.99853515625,1.0,0.6800940036773682,0.3456440567970276,0.3456440567970276,1.0,1.0,-3.580564260482788,0.9169533848762512,2.6636109352111816,0.1101325079798698,0.9402440190315248,0.9402440190315248,0.0,217.1806640625,221.0,59734.28125,0.0,3946.669677734375,1.0,279.1417541503906,283.0290832519531,295.74420166015625,299.5508117675781,293.1499938964844,293.1499938964844,278.8500061035156,33617.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935927391052246,1.0,0.0,0.0,3.673786640167236,3.6738104820251465,9.005776178128144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.0888671875,0.0,1541.8526611328125,1895.4371337890625,0.0,3735.349365234375,0.908979058265686,1.0,0.0,3.0,1.0,0.0
18202800,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7979782819747925,0.3738351762294769,0.3400551378726959,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9571551084518432,0.6413768529891968,0.6091024279594421,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9706249237060548,0.6692790389060974,0.468769758939743,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8508244752883911,0.4582096338272095,0.4372850060462951,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6969274878501892,0.2456976175308227,1.126132845878601,284.9993896484375,284.95001220703125,302.04998779296875,292.7626647949219,297.4195861816406,297.1678161621094,284.99853515625,1.0,0.6800940036773682,0.3456440567970276,0.3456440567970276,1.0,1.0,-3.580564260482788,0.9169533848762512,2.6636109352111816,0.1101325079798698,0.9402440190315248,0.9402440190315248,0.0,217.1806640625,221.0,59734.28125,0.0,3946.669677734375,1.0,279.1417541503906,283.0290832519531,295.74420166015625,299.5508117675781,293.1499938964844,293.1499938964844,278.8500061035156,33617.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935927391052246,1.0,0.0,0.0,3.673786640167236,3.6738104820251465,9.005776178128144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.0888671875,0.0,1541.8526611328125,1895.4371337890625,0.0,3735.349365234375,0.908979058265686,1.0,0.0,3.0,1.0,0.0
18202860,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7951688766479492,0.3728346824645996,0.3394800722599029,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9533933997154236,0.6394314765930176,0.6076494455337524,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9680801033973694,0.6692078113555908,0.4690285623073578,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8483035564422607,0.4575887322425842,0.4370063245296478,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6948948502540588,0.2455512732267379,1.126547932624817,284.9035339355469,284.95001220703125,302.04998779296875,292.734375,297.41485595703125,297.16326904296875,284.9042358398437,1.0,0.6809580326080322,0.3453715145587921,0.3453715145587921,1.0,1.0,-3.5786094665527344,0.9154856204986572,2.663123607635498,0.1092228963971138,0.8521724343299866,0.8521724343299866,0.0,219.4083709716797,224.0,60318.515625,0.0,3955.25341796875,1.0,278.858154296875,282.91192626953125,295.7586364746094,299.6717224121094,293.1499938964844,293.1499938964844,279.1499938964844,38718.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445023536682128,1.0,0.0,0.0,3.555559635162353,3.555583238601685,8.435469567302789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.5576171875,0.0,1450.431884765625,1895.4371337890625,0.0,3813.302734375,0.886520266532898,1.0,0.0,3.0,1.0,0.0
18202920,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7951688766479492,0.3728346824645996,0.3394800722599029,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9533933997154236,0.6394314765930176,0.6076494455337524,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9680801033973694,0.6692078113555908,0.4690285623073578,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8483035564422607,0.4575887322425842,0.4370063245296478,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6948948502540588,0.2455512732267379,1.126547932624817,284.9035339355469,284.95001220703125,302.04998779296875,292.734375,297.41485595703125,297.16326904296875,284.9042358398437,1.0,0.6809580326080322,0.3453715145587921,0.3453715145587921,1.0,1.0,-3.5786094665527344,0.9154856204986572,2.663123607635498,0.1092228963971138,0.8521724343299866,0.8521724343299866,0.0,219.4083709716797,224.0,60318.515625,0.0,3955.25341796875,1.0,278.858154296875,282.91192626953125,295.7586364746094,299.6717224121094,293.1499938964844,293.1499938964844,279.1499938964844,38718.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445023536682128,1.0,0.0,0.0,3.555559635162353,3.555583238601685,8.435469567302789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.5576171875,0.0,1450.431884765625,1895.4371337890625,0.0,3813.302734375,0.886520266532898,1.0,0.0,3.0,1.0,0.0
18202980,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7927858829498291,0.3727025389671325,0.3392311334609985,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.949984848499298,0.6384531259536743,0.606564998626709,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9659064412117004,0.6702757477760315,0.4696178138256073,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.846101701259613,0.4576493501663208,0.4369575083255768,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.693092942237854,0.2457649111747741,1.1273536682128906,284.998291015625,284.95001220703125,302.04998779296875,292.7052917480469,297.4145202636719,297.1644592285156,284.9974365234375,1.0,0.6820922493934631,0.3450989425182342,0.3450989425182342,1.0,1.0,-3.57861590385437,0.9146220684051514,2.6639938354492188,0.1082526445388794,0.936948835849762,0.936948835849762,0.0,221.59580993652344,227.0,59583.52734375,0.0,3968.656494140625,1.0,279.14166259765625,283.03076171875,295.68707275390625,299.484375,293.1499938964844,293.1499938964844,278.8500061035156,33622.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937316596508026,1.0,0.0,0.0,3.6628458499908447,3.662869453430176,8.952216035140736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.8525390625,0.0,1529.658447265625,1895.4371337890625,0.0,3748.01708984375,0.9065133929252625,1.0,0.0,3.0,1.0,0.0
18203040,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7927858829498291,0.3727025389671325,0.3392311334609985,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.949984848499298,0.6384531259536743,0.606564998626709,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9659064412117004,0.6702757477760315,0.4696178138256073,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.846101701259613,0.4576493501663208,0.4369575083255768,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.693092942237854,0.2457649111747741,1.1273536682128906,284.998291015625,284.95001220703125,302.04998779296875,292.7052917480469,297.4145202636719,297.1644592285156,284.9974365234375,1.0,0.6820922493934631,0.3450989425182342,0.3450989425182342,1.0,1.0,-3.57861590385437,0.9146220684051514,2.6639938354492188,0.1082526445388794,0.936948835849762,0.936948835849762,0.0,221.59580993652344,227.0,59583.52734375,0.0,3968.656494140625,1.0,279.14166259765625,283.03076171875,295.68707275390625,299.484375,293.1499938964844,293.1499938964844,278.8500061035156,33622.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937316596508026,1.0,0.0,0.0,3.6628458499908447,3.662869453430176,8.952216035140736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.8525390625,0.0,1529.658447265625,1895.4371337890625,0.0,3748.01708984375,0.9065133929252625,1.0,0.0,3.0,1.0,0.0
18203100,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7914091944694519,0.3722341358661651,0.3390971422195434,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.948031485080719,0.6375274062156677,0.6060249209403992,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9645708799362184,0.6702354550361633,0.4698826968669891,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8448375463485718,0.4573696553707123,0.4369479119777679,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.6920639872550964,0.2457173317670822,1.1279139518737793,284.8778381347656,284.95001220703125,302.04998779296875,292.6905212402344,297.4126281738281,297.1627197265625,284.8769836425781,1.0,0.6827611327171326,0.3449626863002777,0.3449626863002777,1.0,1.0,-3.5787932872772217,0.9142377972602844,2.664555311203003,0.1079087778925895,0.8523246049880981,0.8523246049880981,0.0,222.9038848876953,227.0,60396.18359375,0.0,3977.10498046875,1.0,278.89801025390625,282.8879089355469,295.7254333496094,299.6804504394531,293.1499938964844,293.1499938964844,278.8500061035156,38032.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436830878257751,1.0,0.0,0.0,3.621504068374634,3.621528148651123,8.751272844165214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.7109375,0.0,1516.7880859375,1895.4371337890625,0.0,3805.88037109375,0.898173451423645,1.0,0.0,3.0,1.0,0.0
18203160,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.789262056350708,0.371647447347641,0.3386374115943908,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9451667070388794,0.6364588141441345,0.6050979495048523,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9623457193374634,0.6700175404548645,0.4697860777378082,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8428962826728821,0.4569645524024963,0.4366500675678253,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.690402626991272,0.2455756366252899,1.1277055740356443,284.9037170410156,284.95001220703125,302.04998779296875,292.6756591796875,297.4098205566406,297.159912109375,284.90496826171875,1.0,0.6833097338676453,0.3448408246040344,0.3448408246040344,1.0,1.0,-3.576401948928833,0.9131134748458862,2.6632885932922363,0.1073471084237098,0.8495370149612427,0.8495370149612427,0.0,224.63375854492188,230.0,60134.203125,0.0,3981.5029296875,1.0,278.85760498046875,282.9158935546875,295.7005615234375,299.6024780273437,293.1499938964844,293.1499938964844,279.1499938964844,38916.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459116458892822,1.0,0.0,0.0,3.540148496627808,3.5401721000671387,8.362503081116301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.4501953125,0.0,1435.5186767578125,1895.4371337890625,0.0,3826.05712890625,0.883300244808197,1.0,0.0,3.0,1.0,0.0
18203220,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7865374088287354,0.3714672327041626,0.338356465101242,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9412007927894592,0.635434627532959,0.6039829850196838,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9595925211906432,0.6709160804748535,0.4702562391757965,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8403796553611755,0.4569697082042694,0.4365617930889129,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6882894039154053,0.2457592189311981,1.1284458637237549,284.9972229003906,284.95001220703125,302.04998779296875,292.645751953125,297.4095153808594,297.1609802246094,284.9963684082031,1.0,0.6846018433570862,0.3445971310138702,0.3445971310138702,1.0,1.0,-3.576063632965088,0.912237584590912,2.6638259887695312,0.1064199656248092,0.9332056641578674,0.9332056641578674,0.0,227.2483062744141,233.0,59413.265625,0.0,3996.614013671875,1.0,279.1415405273437,283.0328063964844,295.62725830078125,299.4135437011719,293.1499938964844,293.1499938964844,278.8500061035156,33634.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93863046169281,1.0,0.0,0.0,3.650327920913696,3.6503515243530273,8.891131528798724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.5087890625,0.0,1515.8349609375,1895.4371337890625,0.0,3759.984619140625,0.9037043452262878,1.0,0.0,3.0,1.0,0.0
18203280,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7865374088287354,0.3714672327041626,0.338356465101242,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9412007927894592,0.635434627532959,0.6039829850196838,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9595925211906432,0.6709160804748535,0.4702562391757965,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8403796553611755,0.4569697082042694,0.4365617930889129,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6882894039154053,0.2457592189311981,1.1284458637237549,284.9972229003906,284.95001220703125,302.04998779296875,292.645751953125,297.4095153808594,297.1609802246094,284.9963684082031,1.0,0.6846018433570862,0.3445971310138702,0.3445971310138702,1.0,1.0,-3.576063632965088,0.912237584590912,2.6638259887695312,0.1064199656248092,0.9332056641578674,0.9332056641578674,0.0,227.2483062744141,233.0,59413.265625,0.0,3996.614013671875,1.0,279.1415405273437,283.0328063964844,295.62725830078125,299.4135437011719,293.1499938964844,293.1499938964844,278.8500061035156,33634.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93863046169281,1.0,0.0,0.0,3.650327920913696,3.6503515243530273,8.891131528798724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.5087890625,0.0,1515.8349609375,1895.4371337890625,0.0,3759.984619140625,0.9037043452262878,1.0,0.0,3.0,1.0,0.0
18203340,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7829318046569824,0.3703815639019012,0.3377318084239959,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9361343383789062,0.633413553237915,0.6024853587150574,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9557241797447203,0.6705466508865356,0.4703365862369537,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8371171951293945,0.4562432467937469,0.4362138211727142,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6855114698410034,0.245544895529747,1.1287057399749756,284.90435791015625,284.95001220703125,302.04998779296875,292.6158752441406,297.4051208496094,297.1568298339844,284.90496826171875,1.0,0.6858778595924377,0.3443534076213836,0.3443534076213836,1.0,1.0,-3.5735104084014893,0.91067636013031,2.6628339290618896,0.1055087298154831,0.8468610048294067,0.8468610048294067,0.0,230.50259399414065,236.0,59961.0078125,0.0,4009.87451171875,1.0,278.8583679199219,282.91925048828125,295.6396484375,299.5296325683594,293.1499938964844,293.1499938964844,279.1499938964844,38749.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947104811668396,1.0,0.0,0.0,3.528430938720703,3.528454303741455,8.307235930260504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.984375,0.0,1421.9622802734375,1895.4371337890625,0.0,3836.8427734375,0.8805476427078247,1.0,0.0,3.0,1.0,0.0
18203400,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7829318046569824,0.3703815639019012,0.3377318084239959,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9361343383789062,0.633413553237915,0.6024853587150574,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9557241797447203,0.6705466508865356,0.4703365862369537,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8371171951293945,0.4562432467937469,0.4362138211727142,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6855114698410034,0.245544895529747,1.1287057399749756,284.90435791015625,284.95001220703125,302.04998779296875,292.6158752441406,297.4051208496094,297.1568298339844,284.90496826171875,1.0,0.6858778595924377,0.3443534076213836,0.3443534076213836,1.0,1.0,-3.5735104084014893,0.91067636013031,2.6628339290618896,0.1055087298154831,0.8468610048294067,0.8468610048294067,0.0,230.50259399414065,236.0,59961.0078125,0.0,4009.87451171875,1.0,278.8583679199219,282.91925048828125,295.6396484375,299.5296325683594,293.1499938964844,293.1499938964844,279.1499938964844,38749.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947104811668396,1.0,0.0,0.0,3.528430938720703,3.528454303741455,8.307235930260504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.984375,0.0,1421.9622802734375,1895.4371337890625,0.0,3836.8427734375,0.8805476427078247,1.0,0.0,3.0,1.0,0.0
