time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203460,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7802267670631409,0.3701661825180053,0.3374331295490265,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9321040511131288,0.6323547959327698,0.6013542413711548,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9528397917747498,0.6713456511497498,0.4707496166229248,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8346285820007324,0.4562061429023742,0.4360978305339813,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6834005117416382,0.245704635977745,1.1293765306472778,284.996337890625,284.95001220703125,302.04998779296875,292.5862731933594,297.4049987792969,297.1579284667969,284.9955139160156,1.0,0.6871846318244934,0.3441468775272369,0.3441468775272369,1.0,1.0,-3.5729458332061768,0.909847617149353,2.663098096847534,0.1046555265784263,0.9292210340499878,0.9292210340499878,0.0,233.2163543701172,239.0,59224.57421875,0.0,4024.988037109375,1.0,279.1414489746094,283.035400390625,295.56719970703125,299.3409729003906,293.1499938964844,293.1499938964844,278.8500061035156,33640.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397521018981934,1.0,0.0,0.0,3.6362011432647705,3.6362247467041016,8.822448194223398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.86328125,0.0,1500.286376953125,1895.4371337890625,0.0,3770.190673828125,0.9005323052406311,1.0,0.0,3.0,1.0,0.0
18203520,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7802267670631409,0.3701661825180053,0.3374331295490265,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9321040511131288,0.6323547959327698,0.6013542413711548,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9528397917747498,0.6713456511497498,0.4707496166229248,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8346285820007324,0.4562061429023742,0.4360978305339813,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6834005117416382,0.245704635977745,1.1293765306472778,284.996337890625,284.95001220703125,302.04998779296875,292.5862731933594,297.4049987792969,297.1579284667969,284.9955139160156,1.0,0.6871846318244934,0.3441468775272369,0.3441468775272369,1.0,1.0,-3.5729458332061768,0.909847617149353,2.663098096847534,0.1046555265784263,0.9292210340499878,0.9292210340499878,0.0,233.2163543701172,239.0,59224.57421875,0.0,4024.988037109375,1.0,279.1414489746094,283.035400390625,295.56719970703125,299.3409729003906,293.1499938964844,293.1499938964844,278.8500061035156,33640.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397521018981934,1.0,0.0,0.0,3.6362011432647705,3.6362247467041016,8.822448194223398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.86328125,0.0,1500.286376953125,1895.4371337890625,0.0,3770.190673828125,0.9005323052406311,1.0,0.0,3.0,1.0,0.0
18203580,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7767209410667419,0.3690588176250458,0.336787074804306,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9270918369293212,0.6303167343139648,0.5998369455337524,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9489029049873352,0.6708866953849792,0.4707681834697723,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8314654231071472,0.4554491937160492,0.4357193112373352,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6806927919387817,0.2454716712236404,1.1295557022094729,284.9049987792969,284.95001220703125,302.04998779296875,292.5572509765625,297.4010009765625,297.15411376953125,284.90557861328125,1.0,0.6884494423866272,0.3439403772354126,0.3439403772354126,1.0,1.0,-3.5701346397399902,0.908328652381897,2.661806106567383,0.1038125157356262,0.8439652323722839,0.8439652323722839,0.0,236.5204162597656,242.0,59756.71484375,0.0,4037.84814453125,1.0,278.8584899902344,282.923583984375,295.5805053710937,299.456787109375,293.1499938964844,293.1499938964844,279.1499938964844,38752.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481220245361328,1.0,0.0,0.0,3.512833833694458,3.512856960296631,8.233955099967716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.962890625,0.0,1405.6756591796875,1895.4371337890625,0.0,3846.02783203125,0.8771051168441772,1.0,0.0,3.0,1.0,0.0
18203640,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7767209410667419,0.3690588176250458,0.336787074804306,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9270918369293212,0.6303167343139648,0.5998369455337524,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9489029049873352,0.6708866953849792,0.4707681834697723,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8314654231071472,0.4554491937160492,0.4357193112373352,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6806927919387817,0.2454716712236404,1.1295557022094729,284.9049987792969,284.95001220703125,302.04998779296875,292.5572509765625,297.4010009765625,297.15411376953125,284.90557861328125,1.0,0.6884494423866272,0.3439403772354126,0.3439403772354126,1.0,1.0,-3.5701346397399902,0.908328652381897,2.661806106567383,0.1038125157356262,0.8439652323722839,0.8439652323722839,0.0,236.5204162597656,242.0,59756.71484375,0.0,4037.84814453125,1.0,278.8584899902344,282.923583984375,295.5805053710937,299.456787109375,293.1499938964844,293.1499938964844,279.1499938964844,38752.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481220245361328,1.0,0.0,0.0,3.512833833694458,3.512856960296631,8.233955099967716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.962890625,0.0,1405.6756591796875,1895.4371337890625,0.0,3846.02783203125,0.8771051168441772,1.0,0.0,3.0,1.0,0.0
18203700,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7750986814498901,0.3688831031322479,0.3364804089069366,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9247465133666992,0.6297103762626648,0.5990887880325317,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.947060227394104,0.6711493730545044,0.4707804918289184,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8299899697303772,0.4553591907024383,0.4355188608169555,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6794124841690063,0.2454994171857834,1.1295028924942017,285.0097351074219,284.95001220703125,302.04998779296875,292.54302978515625,297.4004821777344,297.1541442871094,285.0101623535156,1.0,0.6890295743942261,0.3438371121883392,0.3438371121883392,1.0,1.0,-3.5685691833496094,0.9075263738632202,2.6610429286956787,0.1032474189996719,0.9168649315834044,0.9168649315834044,0.0,238.0599670410156,242.0,58951.77734375,0.0,4043.181396484375,1.0,279.0984191894531,283.0502624511719,295.5144958496094,299.2347717285156,293.1499938964844,293.1499938964844,279.1499938964844,34173.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424737095832824,1.0,0.0,0.0,3.56076979637146,3.5607926845550537,8.46020896005939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.4150390625,0.0,1422.8096923828125,1895.4371337890625,0.0,3794.91357421875,0.885621964931488,1.0,0.0,3.0,1.0,0.0
18203760,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7740850448608398,0.3688116371631622,0.3364605009555816,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.923133671283722,0.6292316317558289,0.5986815094947815,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9459413886070251,0.6715264320373535,0.4710851907730102,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8290401101112366,0.455377459526062,0.4355713427066803,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6786317825317383,0.2456120997667312,1.130143404006958,284.9953308105469,284.95001220703125,302.04998779296875,292.529052734375,297.4008483886719,297.1551818847656,284.9941711425781,1.0,0.6897310018539429,0.3437394201755523,0.3437394201755523,1.0,1.0,-3.569253444671631,0.9074254631996156,2.66182804107666,0.1029245257377624,0.9250574111938475,0.9250574111938475,0.0,239.2720642089844,245.0,59027.53515625,0.0,4052.3505859375,1.0,279.1422424316406,283.0376892089844,295.50848388671875,299.26910400390625,293.1499938964844,293.1499938964844,278.8500061035156,33560.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405902624130248,1.0,0.0,0.0,3.623055458068848,3.6230788230896,8.758772764849709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.974609375,0.0,1485.27880859375,1895.4371337890625,0.0,3777.810791015625,0.8973014950752258,1.0,0.0,3.0,1.0,0.0
18203820,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7707173824310303,0.3676764070987701,0.3357993066310882,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9183207154273988,0.6271770000457764,0.5971575379371643,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9419401288032532,0.6708253026008606,0.4709595441818237,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8259881734848022,0.4545885920524597,0.4351710677146911,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6760303974151611,0.2453634440898895,1.130273699760437,284.9056091308594,284.95001220703125,302.04998779296875,292.50201416015625,297.3969116210937,297.1513977050781,284.906494140625,1.0,0.6909623742103577,0.3435440361499786,0.3435440361499786,1.0,1.0,-3.566157817840576,0.9058573246002196,2.6603004932403564,0.1020704358816146,0.84095698595047,0.84095698595047,0.0,242.5877227783203,248.0,59533.82421875,0.0,4064.503662109375,1.0,278.8579406738281,282.9284362792969,295.5252380371094,299.38671875,293.1499938964844,293.1499938964844,279.1499938964844,38903.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489260911941528,1.0,0.0,0.0,3.4947283267974854,3.494751453399658,8.149297627824126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.38525390625,0.0,1387.9847412109375,1895.4371337890625,0.0,3853.281982421875,0.8731836676597595,1.0,0.0,3.0,1.0,0.0
18203880,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7707173824310303,0.3676764070987701,0.3357993066310882,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9183207154273988,0.6271770000457764,0.5971575379371643,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9419401288032532,0.6708253026008606,0.4709595441818237,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8259881734848022,0.4545885920524597,0.4351710677146911,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6760303974151611,0.2453634440898895,1.130273699760437,284.9056091308594,284.95001220703125,302.04998779296875,292.50201416015625,297.3969116210937,297.1513977050781,284.906494140625,1.0,0.6909623742103577,0.3435440361499786,0.3435440361499786,1.0,1.0,-3.566157817840576,0.9058573246002196,2.6603004932403564,0.1020704358816146,0.84095698595047,0.84095698595047,0.0,242.5877227783203,248.0,59533.82421875,0.0,4064.503662109375,1.0,278.8579406738281,282.9284362792969,295.5252380371094,299.38671875,293.1499938964844,293.1499938964844,279.1499938964844,38903.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489260911941528,1.0,0.0,0.0,3.4947283267974854,3.494751453399658,8.149297627824126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.38525390625,0.0,1387.9847412109375,1895.4371337890625,0.0,3853.281982421875,0.8731836676597595,1.0,0.0,3.0,1.0,0.0
18203940,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7681679725646973,0.3673934638500213,0.3354459404945373,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9145416617393494,0.6260647773742676,0.5959846377372742,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9388823509216307,0.6712164282798767,0.4711038768291473,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8236212134361267,0.4544784724712372,0.4349921643733978,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6740376353263855,0.245486170053482,1.1307965517044067,284.99481201171875,284.95001220703125,302.04998779296875,292.47637939453125,297.3967590332031,297.1524658203125,284.9939880371094,1.0,0.6922011375427246,0.3433486521244049,0.3433486521244049,1.0,1.0,-3.5649003982543945,0.9048600792884828,2.6600403785705566,0.1011460497975349,0.9211921691894532,0.9211921691894532,0.0,245.3558654785156,251.0,58823.96484375,0.0,4078.103271484375,1.0,279.14117431640625,283.04119873046875,295.45587158203125,299.2021789550781,293.1499938964844,293.1499938964844,278.8500061035156,33635.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412509202957152,1.0,0.0,0.0,3.605926275253296,3.605949640274048,8.676149150232959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.01171875,0.0,1467.2034912109375,1895.4371337890625,0.0,3783.812744140625,0.8937262892723083,1.0,0.0,3.0,1.0,0.0
18204000,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7681679725646973,0.3673934638500213,0.3354459404945373,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9145416617393494,0.6260647773742676,0.5959846377372742,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9388823509216307,0.6712164282798767,0.4711038768291473,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8236212134361267,0.4544784724712372,0.4349921643733978,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.6740376353263855,0.245486170053482,1.1307965517044067,284.99481201171875,284.95001220703125,302.04998779296875,292.47637939453125,297.3967590332031,297.1524658203125,284.9939880371094,1.0,0.6922011375427246,0.3433486521244049,0.3433486521244049,1.0,1.0,-3.5649003982543945,0.9048600792884828,2.6600403785705566,0.1011460497975349,0.9211921691894532,0.9211921691894532,0.0,245.3558654785156,251.0,58823.96484375,0.0,4078.103271484375,1.0,279.14117431640625,283.04119873046875,295.45587158203125,299.2021789550781,293.1499938964844,293.1499938964844,278.8500061035156,33635.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412509202957152,1.0,0.0,0.0,3.605926275253296,3.605949640274048,8.676149150232959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.01171875,0.0,1467.2034912109375,1895.4371337890625,0.0,3783.812744140625,0.8937262892723083,1.0,0.0,3.0,1.0,0.0
18204060,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7649213075637817,0.366239458322525,0.3347519934177398,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9100186824798584,0.6240020394325256,0.5944331288337708,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.93484765291214,0.6703663468360901,0.4708426594734192,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8206382989883423,0.4536631107330322,0.4345536530017853,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6715294718742371,0.245222732424736,1.130833864212036,284.9064636230469,284.95001220703125,302.04998779296875,292.45245361328125,297.3930053710937,297.14892578125,284.90692138671875,1.0,0.6933858394622803,0.3431583642959595,0.3431583642959595,1.0,1.0,-3.561410903930664,0.9031900763511658,2.658220767974853,0.1002449989318847,0.838223397731781,0.838223397731781,0.0,248.6784820556641,254.0,59334.3046875,0.0,4089.232177734375,1.0,278.8587341308594,282.9327697753906,295.4743347167969,299.321533203125,293.1499938964844,293.1499938964844,279.1499938964844,38737.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493436813354492,1.0,0.0,0.0,3.4805338382720947,3.4805567264556885,8.08323193268734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.44677734375,0.0,1372.2049560546875,1895.4371337890625,0.0,3857.04736328125,0.8699623346328735,1.0,0.0,3.0,1.0,0.0
18204120,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7649213075637817,0.366239458322525,0.3347519934177398,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9100186824798584,0.6240020394325256,0.5944331288337708,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.93484765291214,0.6703663468360901,0.4708426594734192,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8206382989883423,0.4536631107330322,0.4345536530017853,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6715294718742371,0.245222732424736,1.130833864212036,284.9064636230469,284.95001220703125,302.04998779296875,292.45245361328125,297.3930053710937,297.14892578125,284.90692138671875,1.0,0.6933858394622803,0.3431583642959595,0.3431583642959595,1.0,1.0,-3.561410903930664,0.9031900763511658,2.658220767974853,0.1002449989318847,0.838223397731781,0.838223397731781,0.0,248.6784820556641,254.0,59334.3046875,0.0,4089.232177734375,1.0,278.8587341308594,282.9327697753906,295.4743347167969,299.321533203125,293.1499938964844,293.1499938964844,279.1499938964844,38737.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493436813354492,1.0,0.0,0.0,3.4805338382720947,3.4805567264556885,8.08323193268734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.44677734375,0.0,1372.2049560546875,1895.4371337890625,0.0,3857.04736328125,0.8699623346328735,1.0,0.0,3.0,1.0,0.0
18204180,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7624959945678711,0.3659298717975616,0.3343833386898041,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.906556248664856,0.6228699088096619,0.5932532548904419,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9318416118621826,0.6706606149673462,0.4709218442440033,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8183407187461853,0.4535230100154876,0.4343535602092743,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6696333885192871,0.2453292906284332,1.1313005685806274,284.9941711425781,284.95001220703125,302.04998779296875,292.4305419921875,297.3929748535156,297.150146484375,284.9933776855469,1.0,0.6945896148681641,0.3429681062698364,0.3429681062698364,1.0,1.0,-3.559955596923828,0.9021502137184144,2.6578052043914795,0.0993059948086738,0.917288303375244,0.917288303375244,0.0,251.43150329589844,257.0,58621.6171875,0.0,4102.19482421875,1.0,279.1410827636719,283.0443420410156,295.4090881347656,299.14117431640625,293.1499938964844,293.1499938964844,278.8500061035156,33628.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415189027786256,1.0,0.0,0.0,3.590498208999634,3.5905210971832275,8.602065122431668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.171875,0.0,1450.5169677734375,1895.4371337890625,0.0,3786.24658203125,0.8902573585510254,1.0,0.0,3.0,1.0,0.0
18204240,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7624959945678711,0.3659298717975616,0.3343833386898041,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.906556248664856,0.6228699088096619,0.5932532548904419,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9318416118621826,0.6706606149673462,0.4709218442440033,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8183407187461853,0.4535230100154876,0.4343535602092743,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6696333885192871,0.2453292906284332,1.1313005685806274,284.9941711425781,284.95001220703125,302.04998779296875,292.4305419921875,297.3929748535156,297.150146484375,284.9933776855469,1.0,0.6945896148681641,0.3429681062698364,0.3429681062698364,1.0,1.0,-3.559955596923828,0.9021502137184144,2.6578052043914795,0.0993059948086738,0.917288303375244,0.917288303375244,0.0,251.43150329589844,257.0,58621.6171875,0.0,4102.19482421875,1.0,279.1410827636719,283.0443420410156,295.4090881347656,299.14117431640625,293.1499938964844,293.1499938964844,278.8500061035156,33628.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415189027786256,1.0,0.0,0.0,3.590498208999634,3.5905210971832275,8.602065122431668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.171875,0.0,1450.5169677734375,1895.4371337890625,0.0,3786.24658203125,0.8902573585510254,1.0,0.0,3.0,1.0,0.0
18204300,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7612220644950867,0.3653912544250488,0.3341816365718841,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.904792547225952,0.621887743473053,0.5926506519317627,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9302358627319336,0.6702654957771301,0.4709334373474121,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8171336650848389,0.453154444694519,0.4342589676380157,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6686642169952393,0.245232343673706,1.1316624879837036,284.878662109375,284.95001220703125,302.04998779296875,292.42041015625,297.3916320800781,297.14898681640625,284.8783874511719,1.0,0.6952327489852905,0.3428729772567749,0.3428729772567749,1.0,1.0,-3.5593299865722656,0.9016561508178712,2.6576738357543945,0.0989661514759063,0.8352624773979187,0.8352624773979187,0.0,252.91444396972656,257.0,59362.703125,0.0,4109.57373046875,1.0,278.89971923828125,282.9081115722656,295.45220947265625,299.3374938964844,293.1499938964844,293.1499938964844,278.8500061035156,38333.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475753307342528,1.0,0.0,0.0,3.541966438293457,3.541989803314209,8.371093258574547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.3291015625,0.0,1433.2098388671875,1895.4371337890625,0.0,3841.092529296875,0.880616307258606,1.0,0.0,3.0,1.0,0.0
18204360,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7594068646430969,0.364762395620346,0.333676815032959,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9024834632873536,0.6208019852638245,0.591695249080658,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9279125928878784,0.6697471141815186,0.4706142842769623,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.815428614616394,0.4526876807212829,0.4338954091072082,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6672466993331909,0.2450539618730545,1.1312828063964844,284.9071960449219,284.95001220703125,302.04998779296875,292.4108581542969,297.3895263671875,297.1469421386719,284.90802001953125,1.0,0.6957435607910156,0.3427925407886505,0.3427925407886505,1.0,1.0,-3.556297063827514,0.9004749059677124,2.655822277069092,0.0984232127666473,0.8354424238204956,0.8354424238204956,0.0,254.7368927001953,260.0,59113.171875,0.0,4112.73486328125,1.0,278.8586120605469,282.9378967285156,295.4322204589844,299.264404296875,293.1499938964844,293.1499938964844,279.1499938964844,38845.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494503736495972,1.0,0.0,0.0,3.462691307067871,3.462714195251465,8.000569096111576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.54931640625,0.0,1354.78955078125,1895.4371337890625,0.0,3858.009033203125,0.8661222457885742,1.0,0.0,3.0,1.0,0.0
18204420,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7570847868919373,0.3644309043884277,0.3332884609699249,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8993239402770996,0.6196542382240295,0.5905012488365173,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.924981415271759,0.6699724197387695,0.4706456065177917,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8131576180458069,0.4525225758552551,0.4336719810962677,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6654313802719116,0.2451469600200653,1.1316888332366943,284.99365234375,284.95001220703125,302.04998779296875,292.3937683105469,297.3896484375,297.148193359375,284.99285888671875,1.0,0.6969196796417236,0.3426317274570465,0.3426317274570465,1.0,1.0,-3.55464243888855,0.8994690775871277,2.6551733016967773,0.0975561216473579,0.9136894941329956,0.9136894941329956,0.0,257.4891662597656,263.0,58427.80859375,0.0,4125.1416015625,1.0,279.14093017578125,283.0474548339844,295.3713073730469,299.08941650390625,293.1499938964844,293.1499938964844,278.8500061035156,33614.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414021372795104,1.0,0.0,0.0,3.575627088546753,3.5756499767303467,8.530956279173552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.662109375,0.0,1434.500732421875,1895.4371337890625,0.0,3785.186279296875,0.8869109153747559,1.0,0.0,3.0,1.0,0.0
18204480,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7570847868919373,0.3644309043884277,0.3332884609699249,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8993239402770996,0.6196542382240295,0.5905012488365173,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.924981415271759,0.6699724197387695,0.4706456065177917,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8131576180458069,0.4525225758552551,0.4336719810962677,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6654313802719116,0.2451469600200653,1.1316888332366943,284.99365234375,284.95001220703125,302.04998779296875,292.3937683105469,297.3896484375,297.148193359375,284.99285888671875,1.0,0.6969196796417236,0.3426317274570465,0.3426317274570465,1.0,1.0,-3.55464243888855,0.8994690775871277,2.6551733016967773,0.0975561216473579,0.9136894941329956,0.9136894941329956,0.0,257.4891662597656,263.0,58427.80859375,0.0,4125.1416015625,1.0,279.14093017578125,283.0474548339844,295.3713073730469,299.08941650390625,293.1499938964844,293.1499938964844,278.8500061035156,33614.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414021372795104,1.0,0.0,0.0,3.575627088546753,3.5756499767303467,8.530956279173552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.662109375,0.0,1434.500732421875,1895.4371337890625,0.0,3785.186279296875,0.8869109153747559,1.0,0.0,3.0,1.0,0.0
18204540,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7541295886039734,0.3632523417472839,0.3325643837451935,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8954653739929199,0.6175830960273743,0.5889310240745544,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9211767315864564,0.6690018177032471,0.470290333032608,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8102631568908691,0.4516699612140655,0.4331910908222198,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6631487607955933,0.24486143887043,1.131610631942749,284.9080505371094,284.95001220703125,302.04998779296875,292.3795166015625,297.386474609375,297.1452941894531,284.9084167480469,1.0,0.6980472207069397,0.3424708843231201,0.3424708843231201,1.0,1.0,-3.550790548324585,0.8977859020233154,2.653004646301269,0.096705861389637,0.8330400586128235,0.8330400586128235,0.0,260.79150390625,266.0,58930.91015625,0.0,4135.11328125,1.0,278.8590087890625,282.9418640136719,295.3995056152344,299.21783447265625,293.1499938964844,293.1499938964844,279.1499938964844,38692.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491225481033324,1.0,0.0,0.0,3.4495625495910645,3.449585199356079,7.940015507301723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.7333984375,0.0,1340.43359375,1895.4371337890625,0.0,3855.0537109375,0.8630958199501038,1.0,0.0,3.0,1.0,0.0
18204600,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7541295886039734,0.3632523417472839,0.3325643837451935,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8954653739929199,0.6175830960273743,0.5889310240745544,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9211767315864564,0.6690018177032471,0.470290333032608,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8102631568908691,0.4516699612140655,0.4331910908222198,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6631487607955933,0.24486143887043,1.131610631942749,284.9080505371094,284.95001220703125,302.04998779296875,292.3795166015625,297.386474609375,297.1452941894531,284.9084167480469,1.0,0.6980472207069397,0.3424708843231201,0.3424708843231201,1.0,1.0,-3.550790548324585,0.8977859020233154,2.653004646301269,0.096705861389637,0.8330400586128235,0.8330400586128235,0.0,260.79150390625,266.0,58930.91015625,0.0,4135.11328125,1.0,278.8590087890625,282.9418640136719,295.3995056152344,299.21783447265625,293.1499938964844,293.1499938964844,279.1499938964844,38692.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491225481033324,1.0,0.0,0.0,3.4495625495910645,3.449585199356079,7.940015507301723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.7333984375,0.0,1340.43359375,1895.4371337890625,0.0,3855.0537109375,0.8630958199501038,1.0,0.0,3.0,1.0,0.0
18204660,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7519174218177795,0.3629011213779449,0.3321653306484222,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8924159407615662,0.6164211630821228,0.5877320766448975,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.918365240097046,0.6691591739654541,0.470282644033432,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8079987168312073,0.4514826238155365,0.4329524636268616,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.661420464515686,0.2449429929256439,1.1319777965545654,284.993408203125,284.95001220703125,302.04998779296875,292.368408203125,297.3867492675781,297.1465759277344,284.9926452636719,1.0,0.6992014050483704,0.3423458337783813,0.3423458337783813,1.0,1.0,-3.549005508422852,0.8968507647514343,2.6521546840667725,0.0959491729736328,0.9105497002601624,0.9105497002601624,0.0,263.5372314453125,269.0,58250.94921875,0.0,4147.10546875,1.0,279.1408386230469,283.05059814453125,295.34478759765625,299.0497436523437,293.1499938964844,293.1499938964844,278.8500061035156,33592.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408617615699768,1.0,0.0,0.0,3.561795234680176,3.5618178844451904,8.465082146358327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.04296875,0.0,1419.6546630859375,1895.4371337890625,0.0,3780.277587890625,0.8837936520576477,1.0,0.0,3.0,1.0,0.0
18204720,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7519174218177795,0.3629011213779449,0.3321653306484222,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8924159407615662,0.6164211630821228,0.5877320766448975,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.918365240097046,0.6691591739654541,0.470282644033432,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8079987168312073,0.4514826238155365,0.4329524636268616,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.661420464515686,0.2449429929256439,1.1319777965545654,284.993408203125,284.95001220703125,302.04998779296875,292.368408203125,297.3867492675781,297.1465759277344,284.9926452636719,1.0,0.6992014050483704,0.3423458337783813,0.3423458337783813,1.0,1.0,-3.549005508422852,0.8968507647514343,2.6521546840667725,0.0959491729736328,0.9105497002601624,0.9105497002601624,0.0,263.5372314453125,269.0,58250.94921875,0.0,4147.10546875,1.0,279.1408386230469,283.05059814453125,295.34478759765625,299.0497436523437,293.1499938964844,293.1499938964844,278.8500061035156,33592.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408617615699768,1.0,0.0,0.0,3.561795234680176,3.5618178844451904,8.465082146358327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.04296875,0.0,1419.6546630859375,1895.4371337890625,0.0,3780.277587890625,0.8837936520576477,1.0,0.0,3.0,1.0,0.0
18204780,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7490944862365723,0.3617128133773803,0.33142951130867,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8886908888816833,0.6143481135368347,0.5861560702323914,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9147334694862366,0.6681312918663025,0.4698845744132995,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8050880432128906,0.4506152868270874,0.4324549436569214,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6592431664466858,0.2446493357419967,1.1318570375442505,284.90887451171875,284.95001220703125,302.04998779296875,292.3607177734375,297.3839416503906,297.1439208984375,284.9092102050781,1.0,0.7003074288368225,0.3422208130359649,0.3422208130359649,1.0,1.0,-3.5450098514556885,0.8952379822731018,2.6497719287872314,0.0952144712209701,0.8309659361839294,0.8309659361839294,0.0,266.833984375,272.0,58760.25390625,0.0,4156.62060546875,1.0,278.8591003417969,282.9459533691406,295.3796691894531,299.1850891113281,293.1499938964844,293.1499938964844,279.1499938964844,38656.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483762383461,1.0,0.0,0.0,3.436254978179932,3.436277389526367,7.878872452238284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.560546875,0.0,1326.8258056640625,1895.4371337890625,0.0,3848.322265625,0.8601277470588684,1.0,0.0,3.0,1.0,0.0
18204840,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7490944862365723,0.3617128133773803,0.33142951130867,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8886908888816833,0.6143481135368347,0.5861560702323914,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9147334694862366,0.6681312918663025,0.4698845744132995,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8050880432128906,0.4506152868270874,0.4324549436569214,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6592431664466858,0.2446493357419967,1.1318570375442505,284.90887451171875,284.95001220703125,302.04998779296875,292.3607177734375,297.3839416503906,297.1439208984375,284.9092102050781,1.0,0.7003074288368225,0.3422208130359649,0.3422208130359649,1.0,1.0,-3.5450098514556885,0.8952379822731018,2.6497719287872314,0.0952144712209701,0.8309659361839294,0.8309659361839294,0.0,266.833984375,272.0,58760.25390625,0.0,4156.62060546875,1.0,278.8591003417969,282.9459533691406,295.3796691894531,299.1850891113281,293.1499938964844,293.1499938964844,279.1499938964844,38656.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483762383461,1.0,0.0,0.0,3.436254978179932,3.436277389526367,7.878872452238284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.560546875,0.0,1326.8258056640625,1895.4371337890625,0.0,3848.322265625,0.8601277470588684,1.0,0.0,3.0,1.0,0.0
18204900,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7478002905845642,0.3614820837974548,0.33108651638031,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8869607448577881,0.6137073636054993,0.5853930711746216,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9130903482437134,0.6681197881698608,0.469713419675827,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8037227988243103,0.4504637122154236,0.4322063624858856,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.658221960067749,0.2446453422307968,1.1316819190979004,285.00927734375,284.95001220703125,302.04998779296875,292.3582458496094,297.3836669921875,297.14410400390625,285.0094299316406,1.0,0.7008165717124939,0.3421583175659179,0.3421583175659179,1.0,1.0,-3.5429575443267822,0.8944202065467834,2.648537397384644,0.0947297066450119,0.9015089869499208,0.9015089869499208,0.0,268.36053466796875,272.0,58011.60546875,0.0,4160.5,1.0,279.0965270996094,283.06719970703125,295.3249816894531,298.9779663085937,293.1499938964844,293.1499938964844,279.1499938964844,34005.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422430396080016,1.0,0.0,0.0,3.4878649711608887,3.487887144088745,8.117319225675601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.990234375,0.0,1345.894287109375,1895.4371337890625,0.0,3792.8203125,0.8692607879638672,1.0,0.0,3.0,1.0,0.0
18204960,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7469693422317505,0.3613443076610565,0.3310124576091766,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8857353329658508,0.6131747364997864,0.5849438309669495,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.91205233335495,0.668222963809967,0.4698287546634674,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8028165102005005,0.4504087269306183,0.4321962296962738,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.657586395740509,0.2447209507226944,1.132175087928772,284.9928894042969,284.95001220703125,302.04998779296875,292.35675048828125,297.3842468261719,297.14520263671875,284.9917907714844,1.0,0.7014402151107788,0.3421006500720978,0.3421006500720978,1.0,1.0,-3.54304575920105,0.8942663073539734,2.648779392242432,0.0944804474711418,0.9077574610710144,0.9077574610710144,0.0,269.5850524902344,275.0,58103.17578125,0.0,4168.14404296875,1.0,279.1415710449219,283.0526428222656,295.33111572265625,299.02471923828125,293.1499938964844,293.1499938964844,278.8500061035156,33478.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939829409122467,1.0,0.0,0.0,3.551905870437622,3.5519285202026367,8.418140282628883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.4296875,0.0,1408.3868408203125,1895.4371337890625,0.0,3770.893310546875,0.8812627196311951,1.0,0.0,3.0,1.0,0.0
18205020,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7442759871482849,0.3601459264755249,0.3302705585956573,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8821521401405334,0.6110990643501282,0.5833682417869568,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.908646821975708,0.6671363115310669,0.4693934619426727,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7999748587608337,0.4495275914669037,0.4316879212856293,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6555154919624329,0.2444199025630951,1.1320266723632812,284.9096374511719,284.95001220703125,302.04998779296875,292.35675048828125,297.381591796875,297.14276123046875,284.909912109375,1.0,0.7025280594825745,0.3419853448867798,0.3419853448867798,1.0,1.0,-3.538952589035034,0.892654299736023,2.646298408508301,0.0937959104776382,0.8293337225914001,0.8293337225914001,0.0,272.8717041015625,278.0,58617.4375,0.0,4177.29541015625,1.0,278.8592224121094,282.9494934082031,295.3745422363281,299.1687316894531,293.1499938964844,293.1499938964844,279.1499938964844,38618.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471587538719176,1.0,0.0,0.0,3.425088167190552,3.425110578536988,7.827748049749061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.2373046875,0.0,1315.4271240234375,1895.4371337890625,0.0,3837.330322265625,0.8576302528381348,1.0,0.0,3.0,1.0,0.0
18205080,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7442759871482849,0.3601459264755249,0.3302705585956573,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8821521401405334,0.6110990643501282,0.5833682417869568,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.908646821975708,0.6671363115310669,0.4693934619426727,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7999748587608337,0.4495275914669037,0.4316879212856293,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6555154919624329,0.2444199025630951,1.1320266723632812,284.9096374511719,284.95001220703125,302.04998779296875,292.35675048828125,297.381591796875,297.14276123046875,284.909912109375,1.0,0.7025280594825745,0.3419853448867798,0.3419853448867798,1.0,1.0,-3.538952589035034,0.892654299736023,2.646298408508301,0.0937959104776382,0.8293337225914001,0.8293337225914001,0.0,272.8717041015625,278.0,58617.4375,0.0,4177.29541015625,1.0,278.8592224121094,282.9494934082031,295.3745422363281,299.1687316894531,293.1499938964844,293.1499938964844,279.1499938964844,38618.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471587538719176,1.0,0.0,0.0,3.425088167190552,3.425110578536988,7.827748049749061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.2373046875,0.0,1315.4271240234375,1895.4371337890625,0.0,3837.330322265625,0.8576302528381348,1.0,0.0,3.0,1.0,0.0
18205140,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7422446608543396,0.3597595989704132,0.3298454582691192,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8793070316314697,0.6099135279655457,0.5821539163589478,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9061506986618042,0.6671608090400696,0.4692998826503753,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7977753281593323,0.4493029117584228,0.4314186573028564,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.653938889503479,0.2444826811552047,1.132320523262024,284.99334716796875,284.95001220703125,302.04998779296875,292.36102294921875,297.3819580078125,297.1440734863281,284.9926147460937,1.0,0.7036440372467041,0.3418700098991394,0.3418700098991394,1.0,1.0,-3.5368895530700684,0.8916679620742798,2.645221471786499,0.0931039229035377,0.9060536026954652,0.9060536026954652,0.0,275.6184387207031,281.0,57979.53125,0.0,4188.498046875,1.0,279.140625,283.055908203125,295.3348999023437,299.0181579589844,293.1499938964844,293.1499938964844,278.8500061035156,33533.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384000897407532,1.0,0.0,0.0,3.540153741836548,3.5401763916015625,8.362527523786412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.6181640625,0.0,1396.4561767578125,1895.4371337890625,0.0,3757.88720703125,0.8789002895355225,1.0,0.0,3.0,1.0,0.0
18205200,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7422446608543396,0.3597595989704132,0.3298454582691192,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8793070316314697,0.6099135279655457,0.5821539163589478,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9061506986618042,0.6671608090400696,0.4692998826503753,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7977753281593323,0.4493029117584228,0.4314186573028564,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.653938889503479,0.2444826811552047,1.132320523262024,284.99334716796875,284.95001220703125,302.04998779296875,292.36102294921875,297.3819580078125,297.1440734863281,284.9926147460937,1.0,0.7036440372467041,0.3418700098991394,0.3418700098991394,1.0,1.0,-3.5368895530700684,0.8916679620742798,2.645221471786499,0.0931039229035377,0.9060536026954652,0.9060536026954652,0.0,275.6184387207031,281.0,57979.53125,0.0,4188.498046875,1.0,279.140625,283.055908203125,295.3348999023437,299.0181579589844,293.1499938964844,293.1499938964844,278.8500061035156,33533.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384000897407532,1.0,0.0,0.0,3.540153741836548,3.5401763916015625,8.362527523786412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.6181640625,0.0,1396.4561767578125,1895.4371337890625,0.0,3757.88720703125,0.8789002895355225,1.0,0.0,3.0,1.0,0.0
18205260,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7394821643829346,0.3583802580833435,0.3290015459060669,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8756598234176636,0.6076627969741821,0.5804769992828369,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9028071761131288,0.665848433971405,0.4687515497207641,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7948232889175415,0.4482327699661255,0.4307997822761535,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6517636775970459,0.2439884543418884,1.1316630840301514,284.9095764160156,284.95001220703125,302.0492858886719,292.3669738769531,297.3778381347656,297.1399841308594,284.9097595214844,1.0,0.7046569585800171,0.3417581021785736,0.3417581021785736,1.0,1.0,-3.531672954559326,0.8897225260734558,2.6419506072998047,0.0924040302634239,0.8275302648544312,0.8275302648544312,0.0,279.0512084960937,284.0,58488.14453125,0.0,4195.53759765625,1.0,278.8592834472656,282.9520263671875,295.3846740722656,299.1697692871094,293.1499938964844,293.1499938964844,279.1499938964844,38612.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456591010093688,1.0,0.0,0.0,3.4155795574188232,3.41560173034668,7.784345257277892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.3447265625,0.0,1305.9627685546875,1895.4371337890625,0.0,3823.773193359375,0.8555192947387695,1.0,0.0,3.0,1.0,0.0
