time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205320,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7394821643829346,0.3583802580833435,0.3290015459060669,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8756598234176636,0.6076627969741821,0.5804769992828369,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9028071761131288,0.665848433971405,0.4687515497207641,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7948232889175415,0.4482327699661255,0.4307997822761535,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6517636775970459,0.2439884543418884,1.1316630840301514,284.9095764160156,284.95001220703125,302.0492858886719,292.3669738769531,297.3778381347656,297.1399841308594,284.9097595214844,1.0,0.7046569585800171,0.3417581021785736,0.3417581021785736,1.0,1.0,-3.531672954559326,0.8897225260734558,2.6419506072998047,0.0924040302634239,0.8275302648544312,0.8275302648544312,0.0,279.0512084960937,284.0,58488.14453125,0.0,4195.53759765625,1.0,278.8592834472656,282.9520263671875,295.3846740722656,299.1697692871094,293.1499938964844,293.1499938964844,279.1499938964844,38612.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456591010093688,1.0,0.0,0.0,3.4155795574188232,3.41560173034668,7.784345257277892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.3447265625,0.0,1305.9627685546875,1895.4371337890625,0.0,3823.773193359375,0.8555192947387695,1.0,0.0,3.0,1.0,0.0
18205380,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7370245456695557,0.3575835824012756,0.3282732665538788,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.872370183467865,0.6060561537742615,0.5789403319358826,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8999412059783936,0.6654207110404968,0.4683955013751983,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7921242713928223,0.4475678205490112,0.430190235376358,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6496495008468628,0.24357670545578,1.1302168369293213,284.9904479980469,284.95001220703125,302.047119140625,292.3717956542969,297.3741149902344,297.1369323730469,284.9896240234375,1.0,0.7055066227912903,0.3416461944580078,0.3416461944580078,1.0,1.0,-3.526042222976685,0.8876590728759766,2.638383150100708,0.091507501900196,0.9013440012931824,0.9013440012931824,0.0,282.17291259765625,287.0,57790.3125,0.0,4199.60888671875,1.0,279.1405334472656,283.0569152832031,295.3463134765625,299.01934814453125,293.1499938964844,293.1499938964844,279.45001220703125,33635.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937040388584137,1.0,0.0,0.0,3.5275990962982178,3.5276215076446533,8.303319987135183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.62060546875,0.0,1384.106201171875,1895.4371337890625,0.0,3745.499267578125,0.8761433959007263,1.0,0.0,3.0,1.0,0.0
18205440,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7370245456695557,0.3575835824012756,0.3282732665538788,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.872370183467865,0.6060561537742615,0.5789403319358826,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8999412059783936,0.6654207110404968,0.4683955013751983,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7921242713928223,0.4475678205490112,0.430190235376358,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6496495008468628,0.24357670545578,1.1302168369293213,284.9904479980469,284.95001220703125,302.047119140625,292.3717956542969,297.3741149902344,297.1369323730469,284.9896240234375,1.0,0.7055066227912903,0.3416461944580078,0.3416461944580078,1.0,1.0,-3.526042222976685,0.8876590728759766,2.638383150100708,0.091507501900196,0.9013440012931824,0.9013440012931824,0.0,282.17291259765625,287.0,57790.3125,0.0,4199.60888671875,1.0,279.1405334472656,283.0569152832031,295.3463134765625,299.01934814453125,293.1499938964844,293.1499938964844,279.45001220703125,33635.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937040388584137,1.0,0.0,0.0,3.5275990962982178,3.5276215076446533,8.303319987135183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.62060546875,0.0,1384.106201171875,1895.4371337890625,0.0,3745.499267578125,0.8761433959007263,1.0,0.0,3.0,1.0,0.0
18205500,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.735917329788208,0.3572631478309631,0.3279806673526764,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8708641529083252,0.605349600315094,0.5782617330551147,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8986542224884033,0.665323793888092,0.468300312757492,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7908952236175537,0.4473050832748413,0.4299478828907013,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.6486786007881165,0.2433979362249374,1.129581332206726,285.0723571777344,284.95001220703125,302.04547119140625,292.373779296875,297.3724365234375,297.1357727050781,285.0726318359375,1.0,0.7059531807899475,0.3415902554988861,0.3415902554988861,1.0,1.0,-3.5237021446228027,0.8867709040641785,2.6369314193725586,0.0911251083016395,0.9830380082130432,0.9830380082130432,0.0,283.6634216308594,287.0,57111.42578125,0.0,4202.4560546875,1.0,279.3966369628906,283.16082763671875,295.32781982421875,298.89276123046875,293.1499938964844,293.1499938964844,279.45001220703125,31195.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313399791717528,1.0,0.0,0.0,3.621375560760498,3.621398448944092,8.750652114031254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.5966796875,0.0,1465.88525390625,1895.4371337890625,0.0,3693.41748046875,0.8964135646820068,1.0,0.0,3.0,1.0,0.0
18205560,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.7349485754966736,0.3569079637527466,0.3277762532234192,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8695139288902283,0.6046100854873657,0.5776920914649963,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8975350856781006,0.6651761531829834,0.4683045744895935,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7898072600364685,0.4470201432704925,0.4297859370708465,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.6478171348571777,0.2432072758674621,1.1291325092315674,285.0443420410156,284.95001220703125,302.04351806640625,292.3755187988281,297.3708801269531,297.1346740722656,285.04150390625,1.0,0.7064390778541565,0.341569572687149,0.341569572687149,1.0,1.0,-3.5220422744750977,0.8861930966377258,2.6358492374420166,0.0909236147999763,1.0,1.0,0.0,285.06640625,290.0,57325.25390625,0.0,4206.54931640625,1.0,279.4422607421875,283.1311340332031,295.3543395996094,298.9837341308594,293.1499938964844,293.1499938964844,279.1499938964844,31196.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303300976753236,1.0,0.0,0.0,3.718975067138672,3.718998908996582,9.22868480301986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.0322265625,0.0,1574.6522216796875,1895.4371337890625,0.0,3684.166748046875,0.9172180891036988,1.0,0.0,3.0,1.0,0.0
18205620,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7315613031387329,0.3547992706298828,0.3264066278934479,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8652551770210266,0.6015784740447998,0.5754393935203552,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8935313820838928,0.6629438996315002,0.4672620296478271,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7861523628234863,0.4452230036258697,0.4286074638366699,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6449100375175476,0.2420307397842407,1.1257976293563845,284.88671875,284.95001220703125,302.0384826660156,292.3781433105469,297.3614196777344,297.12506103515625,284.88751220703125,1.0,0.7069858908653259,0.3415282070636749,0.3415282070636749,1.0,1.0,-3.511016845703125,0.8826990723609924,2.6283178329467773,0.090086281299591,0.8795393109321594,0.8795393109321594,0.0,289.02178955078125,293.0,58160.171875,0.0,4201.44775390625,1.0,279.15753173828125,282.95172119140625,295.412353515625,299.1773986816406,293.1499938964844,293.1499938964844,279.45001220703125,37809.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414640069007874,1.0,0.0,0.0,3.662235736846924,3.6622602939605713,8.949234597821487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.62451171875,0.0,1560.411376953125,1895.4371337890625,0.0,3785.74853515625,0.9090646505355836,1.0,0.0,3.0,1.0,0.0
18205680,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7315613031387329,0.3547992706298828,0.3264066278934479,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8652551770210266,0.6015784740447998,0.5754393935203552,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8935313820838928,0.6629438996315002,0.4672620296478271,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7861523628234863,0.4452230036258697,0.4286074638366699,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6449100375175476,0.2420307397842407,1.1257976293563845,284.88671875,284.95001220703125,302.0384826660156,292.3781433105469,297.3614196777344,297.12506103515625,284.88751220703125,1.0,0.7069858908653259,0.3415282070636749,0.3415282070636749,1.0,1.0,-3.511016845703125,0.8826990723609924,2.6283178329467773,0.090086281299591,0.8795393109321594,0.8795393109321594,0.0,289.02178955078125,293.0,58160.171875,0.0,4201.44775390625,1.0,279.15753173828125,282.95172119140625,295.412353515625,299.1773986816406,293.1499938964844,293.1499938964844,279.45001220703125,37809.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414640069007874,1.0,0.0,0.0,3.662235736846924,3.6622602939605713,8.949234597821487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.62451171875,0.0,1560.411376953125,1895.4371337890625,0.0,3785.74853515625,0.9090646505355836,1.0,0.0,3.0,1.0,0.0
18205740,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.728680431842804,0.3535769879817962,0.3251859545707702,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8616036176681519,0.5994812846183777,0.5733204483985901,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8901981711387634,0.6619633436203003,0.4664073884487152,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7829902768135071,0.4440683722496032,0.4274431467056274,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.642277717590332,0.2411091029644012,1.1217913627624512,284.9903564453125,284.95001220703125,302.0320739746094,292.3796691894531,297.3541259765625,297.1187744140625,284.9893798828125,1.0,0.7072468400001526,0.3414868414402008,0.3414868414402008,1.0,1.0,-3.4997427463531494,0.8791400790214539,2.62060284614563,0.0889622345566749,0.9625234603881836,0.9625234603881836,0.0,292.3132019042969,296.0,57209.23046875,0.0,4191.75634765625,1.0,279.4424133300781,283.0826416015625,295.3587646484375,299.00018310546875,293.1499938964844,293.1499938964844,279.1499938964844,33722.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336224794387816,1.0,0.0,0.0,3.75724720954895,3.7572717666625977,9.4196076361186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.0830078125,0.0,1638.24853515625,1895.4371337890625,0.0,3714.2998046875,0.9278099536895752,1.0,0.0,3.0,1.0,0.0
18205800,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.728680431842804,0.3535769879817962,0.3251859545707702,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8616036176681519,0.5994812846183777,0.5733204483985901,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8901981711387634,0.6619633436203003,0.4664073884487152,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7829902768135071,0.4440683722496032,0.4274431467056274,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.642277717590332,0.2411091029644012,1.1217913627624512,284.9903564453125,284.95001220703125,302.0320739746094,292.3796691894531,297.3541259765625,297.1187744140625,284.9893798828125,1.0,0.7072468400001526,0.3414868414402008,0.3414868414402008,1.0,1.0,-3.4997427463531494,0.8791400790214539,2.62060284614563,0.0889622345566749,0.9625234603881836,0.9625234603881836,0.0,292.3132019042969,296.0,57209.23046875,0.0,4191.75634765625,1.0,279.4424133300781,283.0826416015625,295.3587646484375,299.00018310546875,293.1499938964844,293.1499938964844,279.1499938964844,33722.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336224794387816,1.0,0.0,0.0,3.75724720954895,3.7572717666625977,9.4196076361186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.0830078125,0.0,1638.24853515625,1895.4371337890625,0.0,3714.2998046875,0.9278099536895752,1.0,0.0,3.0,1.0,0.0
18205860,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7255390882492065,0.3515341579914093,0.3237510919570923,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8577228784561157,0.596481442451477,0.5709500312805176,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8865595459938049,0.6598126292228699,0.4652963280677795,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7795951962471008,0.4422231614589691,0.4260927438735962,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6394796371459961,0.2397731393575668,1.1172724962234497,284.8842163085937,284.95001220703125,302.0242614746094,292.380126953125,297.344482421875,297.10955810546875,284.88580322265625,1.0,0.7073788046836853,0.341543048620224,0.341543048620224,1.0,1.0,-3.48677921295166,0.8753505945205688,2.611428737640381,0.0882365182042121,0.8571929335594177,0.8571929335594177,0.0,295.8346862792969,299.0,57640.38671875,0.0,4179.0517578125,1.0,279.15679931640625,282.96044921875,295.3999938964844,299.1363220214844,293.1499938964844,293.1499938964844,279.45001220703125,39584.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413231015205384,1.0,0.0,0.0,3.6193246841430655,3.619349002838135,8.740743737689627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.49267578125,0.0,1525.9024658203125,1895.4371337890625,0.0,3784.468505859375,0.9011338353157043,1.0,0.0,3.0,1.0,0.0
18205920,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7255390882492065,0.3515341579914093,0.3237510919570923,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8577228784561157,0.596481442451477,0.5709500312805176,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8865595459938049,0.6598126292228699,0.4652963280677795,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7795951962471008,0.4422231614589691,0.4260927438735962,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6394796371459961,0.2397731393575668,1.1172724962234497,284.8842163085937,284.95001220703125,302.0242614746094,292.380126953125,297.344482421875,297.10955810546875,284.88580322265625,1.0,0.7073788046836853,0.341543048620224,0.341543048620224,1.0,1.0,-3.48677921295166,0.8753505945205688,2.611428737640381,0.0882365182042121,0.8571929335594177,0.8571929335594177,0.0,295.8346862792969,299.0,57640.38671875,0.0,4179.0517578125,1.0,279.15679931640625,282.96044921875,295.3999938964844,299.1363220214844,293.1499938964844,293.1499938964844,279.45001220703125,39584.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413231015205384,1.0,0.0,0.0,3.6193246841430655,3.619349002838135,8.740743737689627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.49267578125,0.0,1525.9024658203125,1895.4371337890625,0.0,3784.468505859375,0.9011338353157043,1.0,0.0,3.0,1.0,0.0
18205980,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7230265140533447,0.3504183292388916,0.3226382434368133,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8545738458633423,0.5944879055023193,0.5689387321472168,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8837341070175171,0.6589584946632385,0.4645490646362304,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.776850700378418,0.4411163926124573,0.4249701797962188,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6371350288391113,0.2388206273317337,1.1130188703536987,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,297.3380432128906,297.10479736328125,284.99102783203125,1.0,0.7074671387672424,0.3415992558002472,0.3415992558002472,1.0,1.0,-3.475646734237671,0.8721352219581604,2.603511571884156,0.0874597132205963,0.94302636384964,0.94302636384964,0.0,298.6973876953125,302.0,56681.69140625,0.0,4167.24072265625,1.0,279.4420471191406,283.0950012207031,295.3492431640625,298.9566345214844,293.1499938964844,293.1499938964844,279.1499938964844,34059.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314698576927184,1.0,0.0,0.0,3.709209680557251,3.7092339992523193,9.18028320029407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.8935546875,0.0,1585.28759765625,1895.4371337890625,0.0,3694.6064453125,0.917306661605835,1.0,0.0,3.0,1.0,0.0
18206040,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7230265140533447,0.3504183292388916,0.3226382434368133,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8545738458633423,0.5944879055023193,0.5689387321472168,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8837341070175171,0.6589584946632385,0.4645490646362304,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.776850700378418,0.4411163926124573,0.4249701797962188,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6371350288391113,0.2388206273317337,1.1130188703536987,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,297.3380432128906,297.10479736328125,284.99102783203125,1.0,0.7074671387672424,0.3415992558002472,0.3415992558002472,1.0,1.0,-3.475646734237671,0.8721352219581604,2.603511571884156,0.0874597132205963,0.94302636384964,0.94302636384964,0.0,298.6973876953125,302.0,56681.69140625,0.0,4167.24072265625,1.0,279.4420471191406,283.0950012207031,295.3492431640625,298.9566345214844,293.1499938964844,293.1499938964844,279.1499938964844,34059.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314698576927184,1.0,0.0,0.0,3.709209680557251,3.7092339992523193,9.18028320029407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.8935546875,0.0,1585.28759765625,1895.4371337890625,0.0,3694.6064453125,0.917306661605835,1.0,0.0,3.0,1.0,0.0
18206100,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7217720746994019,0.3494818806648254,0.3221001327037811,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8530160188674927,0.5930814743041992,0.5679587721824646,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8823233842849731,0.6579826474189758,0.4641820192337036,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7754979133605957,0.440263032913208,0.4244410395622253,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6359990835189819,0.238190621137619,1.1110767126083374,284.8681640625,284.95001220703125,302.00994873046875,292.3788146972656,297.3338928222656,297.10137939453125,284.86676025390625,1.0,0.7075563073158264,0.3416273891925812,0.3416273891925812,1.0,1.0,-3.47041392326355,0.8706220388412476,2.5997917652130127,0.0872354879975318,0.8538669943809509,0.8538669943809509,0.0,300.18426513671875,302.0,57418.984375,0.0,4162.5263671875,1.0,279.197021484375,282.9504089355469,295.4044189453125,299.16180419921875,293.1499938964844,293.1499938964844,279.1499938964844,38504.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370405673980712,1.0,0.0,0.0,3.660476684570313,3.66050124168396,8.940639872889733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.5546875,0.0,1563.647705078125,1895.4371337890625,0.0,3745.50146484375,0.907105028629303,1.0,0.0,3.0,1.0,0.0
18206160,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7200297713279724,0.3484018445014953,0.3212238550186157,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.850980281829834,0.5915129780769348,0.5665874481201172,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8803540468215942,0.6568171381950378,0.4634437561035156,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7736811637878418,0.439265638589859,0.4236092567443847,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6344996690750122,0.237446904182434,1.1082841157913208,284.8938903808594,284.95001220703125,302.0044860839844,292.3778381347656,297.328857421875,297.096923828125,284.895263671875,1.0,0.7075021266937256,0.3416905999183655,0.3416905999183655,1.0,1.0,-3.462465763092041,0.8683839440345764,2.5940818786621094,0.0868508592247963,0.8474922776222229,0.8474922776222229,0.0,302.0398254394531,305.0,57058.0234375,0.0,4153.0048828125,1.0,279.1576538085937,282.98175048828125,295.3934631347656,299.09295654296875,293.1499938964844,293.1499938964844,279.45001220703125,39564.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938384771347046,1.0,0.0,0.0,3.56409764289856,3.56412124633789,8.47602962039673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.19873046875,0.0,1465.7232666015625,1895.4371337890625,0.0,3757.747802734375,0.889051079750061,1.0,0.0,3.0,1.0,0.0
18206220,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7175081372261047,0.3472110331058502,0.320074200630188,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8479498028755188,0.5894330739974976,0.5645304918289185,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8776093125343323,0.6558353304862976,0.4626402258872986,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7710129618644714,0.4380694627761841,0.4224302172660827,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6321996450424194,0.2364121228456497,1.103740692138672,284.99334716796875,284.95001220703125,301.9925537109375,292.3750915527344,297.32257080078125,297.09295654296875,284.992431640625,1.0,0.7075142860412598,0.3418169915676117,0.3418169915676117,1.0,1.0,-3.450751543045044,0.8652015328407288,2.58555006980896,0.0862787291407585,0.9311864376068116,0.9311864376068116,0.0,304.8697204589844,293.0,56142.1328125,0.0,4139.59033203125,1.0,279.4416809082031,283.107421875,295.3439636230469,298.9178161621094,293.1499938964844,293.1499938964844,279.1499938964844,33951.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284337759017944,1.0,0.0,0.0,3.66136646270752,3.6613903045654297,8.944987257564208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.1220703125,0.0,1530.4752197265625,1895.4371337890625,0.0,3666.776611328125,0.9064049124717712,1.0,0.0,3.0,1.0,0.0
18206280,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7175081372261047,0.3472110331058502,0.320074200630188,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8479498028755188,0.5894330739974976,0.5645304918289185,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8776093125343323,0.6558353304862976,0.4626402258872986,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7710129618644714,0.4380694627761841,0.4224302172660827,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6321996450424194,0.2364121228456497,1.103740692138672,284.99334716796875,284.95001220703125,301.9925537109375,292.3750915527344,297.32257080078125,297.09295654296875,284.992431640625,1.0,0.7075142860412598,0.3418169915676117,0.3418169915676117,1.0,1.0,-3.450751543045044,0.8652015328407288,2.58555006980896,0.0862787291407585,0.9311864376068116,0.9311864376068116,0.0,304.8697204589844,293.0,56142.1328125,0.0,4139.59033203125,1.0,279.4416809082031,283.107421875,295.3439636230469,298.9178161621094,293.1499938964844,293.1499938964844,279.1499938964844,33951.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284337759017944,1.0,0.0,0.0,3.66136646270752,3.6613903045654297,8.944987257564208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.1220703125,0.0,1530.4752197265625,1895.4371337890625,0.0,3666.776611328125,0.9064049124717712,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7175284028053284,0.346222311258316,0.3193827271461487,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8480061292648315,0.5879597067832947,0.563377857208252,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8779520988464355,0.6547724604606628,0.4621314406394958,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7711679339408875,0.4371519386768341,0.4217320382595062,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6321594715118408,0.2357266545295715,1.101035714149475,284.8703918457031,284.95001220703125,301.9860534667969,292.3733215332031,297.3182678222656,297.0897521972656,284.8692932128906,1.0,0.70577472448349,0.3418806195259094,0.3418806195259094,1.0,1.0,-3.4438390731811523,0.8632798194885254,2.580559253692627,0.0860760584473609,0.8429253697395325,0.8429253697395325,0.0,303.5461730957031,293.0,56825.26171875,0.0,4114.07958984375,1.0,279.19757080078125,282.96484375,295.3988647460937,299.1203918457031,293.1499938964844,293.1499938964844,279.1499938964844,38652.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340476393699646,1.0,0.0,0.0,3.608497619628906,3.608521699905396,8.688527373124089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.970703125,0.0,1507.10595703125,1895.4371337890625,0.0,3718.185302734375,0.8955631852149963,1.0,0.0,3.0,1.0,0.0
18206400,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7177637219429016,0.3451346457004547,0.3183305561542511,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8484249711036682,0.5863695740699768,0.5618111491203308,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8786619901657104,0.653566300868988,0.4612337350845337,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7716540694236755,0.4361251592636108,0.4206985533237457,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6323431134223938,0.234955683350563,1.09730064868927,284.8967590332031,284.95001220703125,301.9792785644531,292.3713073730469,297.3130798339844,297.08575439453125,284.8978881835937,1.0,0.7033346891403198,0.3419434130191803,0.3419434130191803,1.0,1.0,-3.433877229690552,0.8604255318641663,2.5734517574310303,0.0855408757925033,0.8382146954536438,0.8382146954536438,0.0,301.1535339355469,281.0,56444.140625,0.0,4074.641357421875,1.0,279.1580505371094,282.9969787597656,295.3866577148437,299.04962158203125,293.1499938964844,293.1499938964844,279.45001220703125,39570.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353337287902832,1.0,0.0,0.0,3.51249623298645,3.512519598007202,8.23237314762082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.65283203125,0.0,1411.209716796875,1895.4371337890625,0.0,3729.931640625,0.8776707053184509,1.0,0.0,3.0,1.0,0.0
18206460,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7204376459121704,0.3439245522022247,0.3167584240436554,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8517463207244873,0.5842135548591614,0.5592634081840515,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8828870058059692,0.6524699926376343,0.4600427448749542,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7749724388122559,0.4348593950271606,0.4190304279327392,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6344286799430847,0.2338786572217941,1.09052836894989,284.9891357421875,284.95001220703125,301.9646911621094,292.3664855957031,297.3067932128906,297.0827331542969,284.9881896972656,1.0,0.6972992420196533,0.3421584069728851,0.3421584069728851,1.0,1.0,-3.417330980300904,0.85601806640625,2.5613129138946533,0.0848538428544998,0.9162994027137756,0.9162994027137756,0.0,293.0551452636719,269.0,55495.6171875,0.0,3985.526123046875,1.0,279.4412841796875,283.1164245605469,295.3344116210937,298.8699035644531,293.1499938964844,293.1499938964844,279.1499938964844,34015.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252064824104308,1.0,0.0,0.0,3.609884262084961,3.609907627105713,8.695205337971856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.119140625,0.0,1474.3125,1895.4371337890625,0.0,3637.126953125,0.8948642015457153,1.0,0.0,3.0,1.0,0.0
18206520,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7204376459121704,0.3439245522022247,0.3167584240436554,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8517463207244873,0.5842135548591614,0.5592634081840515,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8828870058059692,0.6524699926376343,0.4600427448749542,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7749724388122559,0.4348593950271606,0.4190304279327392,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6344286799430847,0.2338786572217941,1.09052836894989,284.9891357421875,284.95001220703125,301.9646911621094,292.3664855957031,297.3067932128906,297.0827331542969,284.9881896972656,1.0,0.6972992420196533,0.3421584069728851,0.3421584069728851,1.0,1.0,-3.417330980300904,0.85601806640625,2.5613129138946533,0.0848538428544998,0.9162994027137756,0.9162994027137756,0.0,293.0551452636719,269.0,55495.6171875,0.0,3985.526123046875,1.0,279.4412841796875,283.1164245605469,295.3344116210937,298.8699035644531,293.1499938964844,293.1499938964844,279.1499938964844,34015.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252064824104308,1.0,0.0,0.0,3.609884262084961,3.609907627105713,8.695205337971856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.119140625,0.0,1474.3125,1895.4371337890625,0.0,3637.126953125,0.8948642015457153,1.0,0.0,3.0,1.0,0.0
18206580,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7232089042663574,0.3421792387962341,0.3151493370532989,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8553174138069153,0.5815727710723877,0.556767463684082,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8872567415237427,0.6504777669906616,0.4587045311927795,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7785048484802246,0.4331818521022796,0.4173735082149505,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6367486119270325,0.2326461523771286,1.0842264890670776,284.8940124511719,284.95001220703125,301.9511108398437,292.3615417480469,297.2992248535156,297.0777893066406,284.8956298828125,1.0,0.6912723779678345,0.3423427641391754,0.3423427641391754,1.0,1.0,-3.401221752166748,0.8516418933868408,2.5495798587799072,0.0842907801270484,0.8289492726325989,0.8289492726325989,0.0,284.94561767578125,269.0,55792.21875,0.0,3898.1943359375,1.0,279.1642761230469,283.0088195800781,295.380859375,299.01190185546875,293.1499938964844,293.1499938964844,279.1499938964844,39932.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931886911392212,1.0,0.0,0.0,3.467138290405273,3.467161178588867,8.021131066016096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.298828125,0.0,1367.03173828125,1895.4371337890625,0.0,3698.424560546875,0.8680569529533386,1.0,0.0,3.0,1.0,0.0
18206640,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7236666679382324,0.3419096767902374,0.3148348331451416,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.855927586555481,0.5811532139778137,0.5562964677810669,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8879969716072083,0.650175929069519,0.4584308862686157,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7791038751602173,0.4329132437705993,0.4170514345169067,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6371375322341919,0.2324412167072296,1.0830295085906982,284.8987121582031,284.95001220703125,301.9487609863281,292.3606262207031,297.29791259765625,297.0770263671875,284.899658203125,1.0,0.6901931762695312,0.3423733711242676,0.3423733711242676,1.0,1.0,-3.398120641708374,0.8507848978042603,2.547335624694824,0.0841365084052085,0.8270949125289917,0.8270949125289917,0.0,283.5411376953125,257.0,55712.4609375,0.0,3882.38037109375,1.0,279.1591796875,283.0138854980469,295.3741455078125,298.9930419921875,293.1499938964844,293.1499938964844,279.45001220703125,39615.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317274689674376,1.0,0.0,0.0,3.452963829040528,3.452986717224121,7.955680985105573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.30322265625,0.0,1350.39404296875,1895.4371337890625,0.0,3696.965087890625,0.864569365978241,1.0,0.0,3.0,1.0,0.0
18206700,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7256106734275818,0.3412587940692901,0.3138743638992309,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.858458936214447,0.5800020694732666,0.5548041462898254,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8910333514213562,0.6495305299758911,0.4576305150985718,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7815691232681274,0.4322156012058258,0.4160358309745788,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6387702822685242,0.2318631112575531,1.0790815353393557,285.0025329589844,284.95001220703125,301.9403076171875,292.3573303222656,297.2944030761719,297.0755615234375,285.0028991699219,1.0,0.6863622069358826,0.34248086810112,0.34248086810112,1.0,1.0,-3.388232707977295,0.8480827212333679,2.5401499271392822,0.0836369916796684,0.8971145749092102,0.8971145749092102,0.0,278.2818603515625,257.0,54838.0625,0.0,3827.620361328125,1.0,279.3968811035156,283.1404113769531,295.3159484863281,298.7763977050781,293.1499938964844,293.1499938964844,279.45001220703125,34570.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246472716331482,1.0,0.0,0.0,3.496324300765991,3.4963467121124268,8.156741841958137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.658203125,0.0,1358.580810546875,1895.4371337890625,0.0,3631.983154296875,0.8716863989830017,1.0,0.0,3.0,1.0,0.0
18206760,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.728123128414154,0.340708464384079,0.3131805062294006,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8616503477096558,0.5789601802825928,0.5536168813705444,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8947994112968445,0.6490039825439453,0.4571183323860168,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7846529483795166,0.4316148161888122,0.4152531325817108,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6408841013908386,0.2313647717237472,1.075771450996399,284.986083984375,284.95001220703125,301.9315185546875,292.353759765625,297.2919311523437,297.0751037597656,284.9847717285156,1.0,0.6825320720672607,0.3426484167575836,0.3426484167575836,1.0,1.0,-3.380430221557617,0.8461877703666687,2.534242630004883,0.0835244804620742,0.9011886119842528,0.9011886119842528,0.0,272.55596923828125,245.0,54782.87890625,0.0,3775.5185546875,1.0,279.4416198730469,283.12774658203125,295.3198547363281,298.81182861328125,293.1499938964844,293.1499938964844,279.1499938964844,33955.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213778972625732,1.0,0.0,0.0,3.553156614303589,3.5531792640686035,8.424070188084443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.50390625,0.0,1413.179443359375,1895.4371337890625,0.0,3601.869140625,0.8818800449371338,1.0,0.0,3.0,1.0,0.0
18206820,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7326119542121887,0.3387113213539123,0.3112112581729889,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.867608368396759,0.5758827328681946,0.5505659580230713,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.901753306388855,0.6466600298881531,0.4554198384284973,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.790392279624939,0.4296453893184662,0.4131877720355987,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6448269486427307,0.2299255430698394,1.067979097366333,284.9023132324219,284.95001220703125,301.9129943847656,292.34588623046875,297.2835693359375,297.0703430175781,284.9024963378906,1.0,0.6744881272315979,0.3429835140705108,0.3429835140705108,1.0,1.0,-3.360502958297729,0.8410775661468506,2.519425392150879,0.083091527223587,0.8169904947280884,0.8169904947280884,0.0,261.5574645996094,233.0,54958.12109375,0.0,3664.256103515625,1.0,279.15936279296875,283.0325622558594,295.3584899902344,298.9302062988281,293.1499938964844,293.1499938964844,279.45001220703125,39462.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927821397781372,1.0,0.0,0.0,3.391033411026001,3.3910555839538574,7.672862807339698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.06640625,0.0,1287.759765625,1895.4371337890625,0.0,3661.15576171875,0.8509088754653931,1.0,0.0,3.0,1.0,0.0
18206880,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7326119542121887,0.3387113213539123,0.3112112581729889,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.867608368396759,0.5758827328681946,0.5505659580230713,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.901753306388855,0.6466600298881531,0.4554198384284973,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.790392279624939,0.4296453893184662,0.4131877720355987,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6448269486427307,0.2299255430698394,1.067979097366333,284.9023132324219,284.95001220703125,301.9129943847656,292.34588623046875,297.2835693359375,297.0703430175781,284.9024963378906,1.0,0.6744881272315979,0.3429835140705108,0.3429835140705108,1.0,1.0,-3.360502958297729,0.8410775661468506,2.519425392150879,0.083091527223587,0.8169904947280884,0.8169904947280884,0.0,261.5574645996094,233.0,54958.12109375,0.0,3664.256103515625,1.0,279.15936279296875,283.0325622558594,295.3584899902344,298.9302062988281,293.1499938964844,293.1499938964844,279.45001220703125,39462.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927821397781372,1.0,0.0,0.0,3.391033411026001,3.3910555839538574,7.672862807339698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.06640625,0.0,1287.759765625,1895.4371337890625,0.0,3661.15576171875,0.8509088754653931,1.0,0.0,3.0,1.0,0.0
18206940,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.738202691078186,0.3374779820442199,0.3095260262489319,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8749374747276306,0.5736252069473267,0.5478247404098511,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9104658961296082,0.6453829407691956,0.4540390968322754,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.797335684299469,0.4282856583595276,0.4113246202468872,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6497122049331665,0.2288180887699127,1.0605117082595823,284.98394775390625,284.95001220703125,301.8931884765625,292.3370056152344,297.27752685546875,297.0689697265625,284.9831237792969,1.0,0.6662364602088928,0.3433186411857605,0.3433186411857605,1.0,1.0,-3.342291593551636,0.836488664150238,2.505802869796753,0.0826195701956749,0.8868408203125,0.8868408203125,0.0,249.8150177001953,221.0,54035.796875,0.0,3554.004150390625,1.0,279.44024658203125,283.1416015625,295.30340576171875,298.7492980957031,293.1499938964844,293.1499938964844,279.75,34065.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174382090568542,1.0,0.0,0.0,3.489665031433105,3.489686965942383,8.12569965091825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.45068359375,0.0,1348.1585693359375,1895.4371337890625,0.0,3565.498046875,0.867962658405304,1.0,0.0,3.0,1.0,0.0
18207000,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.738202691078186,0.3374779820442199,0.3095260262489319,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8749374747276306,0.5736252069473267,0.5478247404098511,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9104658961296082,0.6453829407691956,0.4540390968322754,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.797335684299469,0.4282856583595276,0.4113246202468872,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6497122049331665,0.2288180887699127,1.0605117082595823,284.98394775390625,284.95001220703125,301.8931884765625,292.3370056152344,297.27752685546875,297.0689697265625,284.9831237792969,1.0,0.6662364602088928,0.3433186411857605,0.3433186411857605,1.0,1.0,-3.342291593551636,0.836488664150238,2.505802869796753,0.0826195701956749,0.8868408203125,0.8868408203125,0.0,249.8150177001953,221.0,54035.796875,0.0,3554.004150390625,1.0,279.44024658203125,283.1416015625,295.30340576171875,298.7492980957031,293.1499938964844,293.1499938964844,279.75,34065.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174382090568542,1.0,0.0,0.0,3.489665031433105,3.489686965942383,8.12569965091825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.45068359375,0.0,1348.1585693359375,1895.4371337890625,0.0,3565.498046875,0.867962658405304,1.0,0.0,3.0,1.0,0.0
18207060,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7449261546134949,0.3364478945732116,0.3081607818603515,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8836196660995483,0.5716068148612976,0.5454615354537964,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9212930202484132,0.6443525552749634,0.4529828727245331,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8054591417312622,0.427136480808258,0.4097717404365539,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.6556772589683533,0.2278890758752823,1.0540941953659058,285.03582763671875,284.95001220703125,301.8721008300781,292.3271179199219,297.2730407714844,297.06951904296875,285.0330505371094,1.0,0.6580656170845032,0.343703955411911,0.343703955411911,1.0,1.0,-3.326951265335083,0.8329154253005981,2.4940359592437744,0.0825908780097961,0.9811004996299744,0.9811004996299744,0.0,237.72463989257807,209.0,53391.38671875,0.0,3449.5068359375,1.0,279.740966796875,283.21551513671875,295.29937744140625,298.6895446777344,293.1499938964844,293.1499938964844,279.45001220703125,31370.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091530442237854,1.0,0.0,0.0,3.677083969116211,3.677107334136963,9.02194926766242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.3408203125,0.0,1528.6175537109375,1895.4371337890625,0.0,3488.74169921875,0.907964825630188,1.0,0.0,3.0,1.0,0.0
18207120,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7449261546134949,0.3364478945732116,0.3081607818603515,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8836196660995483,0.5716068148612976,0.5454615354537964,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9212930202484132,0.6443525552749634,0.4529828727245331,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8054591417312622,0.427136480808258,0.4097717404365539,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.6556772589683533,0.2278890758752823,1.0540941953659058,285.03582763671875,284.95001220703125,301.8721008300781,292.3271179199219,297.2730407714844,297.06951904296875,285.0330505371094,1.0,0.6580656170845032,0.343703955411911,0.343703955411911,1.0,1.0,-3.326951265335083,0.8329154253005981,2.4940359592437744,0.0825908780097961,0.9811004996299744,0.9811004996299744,0.0,237.72463989257807,209.0,53391.38671875,0.0,3449.5068359375,1.0,279.740966796875,283.21551513671875,295.29937744140625,298.6895446777344,293.1499938964844,293.1499938964844,279.45001220703125,31370.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091530442237854,1.0,0.0,0.0,3.677083969116211,3.677107334136963,9.02194926766242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.3408203125,0.0,1528.6175537109375,1895.4371337890625,0.0,3488.74169921875,0.907964825630188,1.0,0.0,3.0,1.0,0.0
