time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207180,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7508173584938049,0.3341087996959686,0.3060055375099182,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.891437828540802,0.5681329369544983,0.5421812534332275,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.931178867816925,0.6414421200752258,0.4510217010974884,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8125134110450745,0.4248500764369964,0.4075257182121277,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.661067008972168,0.2262897491455078,1.0459604263305664,284.8815002441406,284.95001220703125,301.8497314453125,292.3162536621094,297.26324462890625,297.0640869140625,284.8827209472656,1.0,0.6495323181152344,0.3440892398357391,0.3440892398357391,1.0,1.0,-3.305586814880371,0.8274661302566528,2.478120803833008,0.0821973755955696,0.8572828769683838,0.8572828769683838,0.0,226.6229553222656,197.0,53930.4765625,0.0,3337.842041015625,1.0,279.45703125,283.04620361328125,295.3487548828125,298.8558959960937,293.1499938964844,293.1499938964844,279.75,38690.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200221300125122,1.0,0.0,0.0,3.589155912399292,3.589179992675781,8.595634994890133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.45751953125,0.0,1486.3223876953125,1895.4371337890625,0.0,3589.36279296875,0.8933945298194885,1.0,0.0,3.0,1.0,0.0
18207240,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7508173584938049,0.3341087996959686,0.3060055375099182,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.891437828540802,0.5681329369544983,0.5421812534332275,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.931178867816925,0.6414421200752258,0.4510217010974884,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8125134110450745,0.4248500764369964,0.4075257182121277,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.661067008972168,0.2262897491455078,1.0459604263305664,284.8815002441406,284.95001220703125,301.8497314453125,292.3162536621094,297.26324462890625,297.0640869140625,284.8827209472656,1.0,0.6495323181152344,0.3440892398357391,0.3440892398357391,1.0,1.0,-3.305586814880371,0.8274661302566528,2.478120803833008,0.0821973755955696,0.8572828769683838,0.8572828769683838,0.0,226.6229553222656,197.0,53930.4765625,0.0,3337.842041015625,1.0,279.45703125,283.04620361328125,295.3487548828125,298.8558959960937,293.1499938964844,293.1499938964844,279.75,38690.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200221300125122,1.0,0.0,0.0,3.589155912399292,3.589179992675781,8.595634994890133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.45751953125,0.0,1486.3223876953125,1895.4371337890625,0.0,3589.36279296875,0.8933945298194885,1.0,0.0,3.0,1.0,0.0
18207300,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7539455890655518,0.3332816958427429,0.3048416972160339,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8955689668655396,0.5667552947998047,0.5404263734817505,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.936371922492981,0.6404913067817688,0.4499576687812805,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8160785436630249,0.4239525198936462,0.4062851667404175,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6638772487640381,0.2255839556455612,1.0413622856140137,284.99481201171875,284.95001220703125,301.8381042480469,292.3104553222656,297.2587890625,297.062255859375,284.9962463378906,1.0,0.6450821757316589,0.3442818820476532,0.3442818820476532,1.0,1.0,-3.293769836425781,0.8243905305862427,2.469379186630249,0.081752024590969,0.929143488407135,0.929143488407135,0.0,221.005859375,197.0,52955.32421875,0.0,3279.609375,1.0,279.6999816894531,283.1846008300781,295.28045654296875,298.6283569335937,293.1499938964844,293.1499938964844,279.75,34497.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136953353881836,1.0,0.0,0.0,3.6250600814819336,3.6250836849212646,8.768467978370609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.75732421875,0.0,1494.4320068359375,1895.4371337890625,0.0,3530.86572265625,0.9002160429954529,1.0,0.0,3.0,1.0,0.0
18207360,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7580005526542664,0.3326442539691925,0.3040226399898529,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9007052183151245,0.5655822157859802,0.5390637516975403,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.942720592021942,0.6397879719734192,0.4492747187614441,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8204215168952942,0.4232222437858581,0.4053392112255096,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6674531102180481,0.224991038441658,1.0375070571899414,284.9837646484375,284.95001220703125,301.8261413574219,292.3044128417969,297.2555236816406,297.0616455078125,284.98223876953125,1.0,0.6407060623168945,0.3445131778717041,0.3445131778717041,1.0,1.0,-3.284548282623291,0.822219729423523,2.4623286724090576,0.0816666036844253,0.9355510473251344,0.9355510473251344,0.0,214.95913696289065,185.0,52872.1328125,0.0,3225.10791015625,1.0,279.7427062988281,283.1761169433594,295.2767944335937,298.6542358398437,293.1499938964844,293.1499938964844,279.45001220703125,33861.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910782277584076,1.0,0.0,0.0,3.6820693016052246,3.682093143463135,9.046428885994828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.01953125,0.0,1552.99658203125,1895.4371337890625,0.0,3503.8623046875,0.9107433557510376,1.0,0.0,3.0,1.0,0.0
18207420,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7657128572463989,0.3304619193077087,0.3018843233585357,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.91086745262146,0.5622297525405884,0.5357516407966614,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9544343948364258,0.6370606422424316,0.4473134875297546,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8286238312721252,0.4209854304790497,0.4030165672302246,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.674352765083313,0.2233627736568451,1.0288184881210327,284.88531494140625,284.95001220703125,301.8013000488281,292.2916259765625,297.245849609375,297.05694580078125,284.88641357421875,1.0,0.631721556186676,0.3449757099151611,0.3449757099151611,1.0,1.0,-3.262403011322021,0.816723644733429,2.4456794261932373,0.0813381224870681,0.8328641653060913,0.8328641653060913,0.0,203.51901245117188,173.0,53051.5625,0.0,3112.54150390625,1.0,279.45831298828125,283.06854248046875,295.3078918457031,298.7629699707031,293.1499938964844,293.1499938964844,279.75,40079.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918066382408142,1.0,0.0,0.0,3.510260820388794,3.510284185409546,8.22189804239315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.06982421875,0.0,1412.5408935546875,1895.4371337890625,0.0,3571.30322265625,0.8776335120201111,1.0,0.0,3.0,1.0,0.0
18207480,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7657128572463989,0.3304619193077087,0.3018843233585357,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.91086745262146,0.5622297525405884,0.5357516407966614,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9544343948364258,0.6370606422424316,0.4473134875297546,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8286238312721252,0.4209854304790497,0.4030165672302246,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.674352765083313,0.2233627736568451,1.0288184881210327,284.88531494140625,284.95001220703125,301.8013000488281,292.2916259765625,297.245849609375,297.05694580078125,284.88641357421875,1.0,0.631721556186676,0.3449757099151611,0.3449757099151611,1.0,1.0,-3.262403011322021,0.816723644733429,2.4456794261932373,0.0813381224870681,0.8328641653060913,0.8328641653060913,0.0,203.51901245117188,173.0,53051.5625,0.0,3112.54150390625,1.0,279.45831298828125,283.06854248046875,295.3078918457031,298.7629699707031,293.1499938964844,293.1499938964844,279.75,40079.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918066382408142,1.0,0.0,0.0,3.510260820388794,3.510284185409546,8.22189804239315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.06982421875,0.0,1412.5408935546875,1895.4371337890625,0.0,3571.30322265625,0.8776335120201111,1.0,0.0,3.0,1.0,0.0
18207540,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7754215002059937,0.3291537165641784,0.3000824451446533,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9241976141929626,0.5598251819610596,0.5328145623207092,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9677184820175172,0.6355764269828796,0.4457357227802276,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8385858535766602,0.4194593131542206,0.4009494185447693,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6828798651695251,0.2221197336912155,1.0205950736999512,284.9848327636719,284.95001220703125,301.7752380371094,292.2778625488281,297.2387084960937,297.0557861328125,284.9839172363281,1.0,0.6226431727409363,0.3454382717609405,0.3454382717609405,1.0,1.0,-3.242425441741944,0.8118889927864075,2.4305365085601807,0.0809882953763008,0.9107301235198976,0.9107301235198976,0.0,191.5068359375,161.0,52013.33203125,0.0,3002.866455078125,1.0,279.7412414550781,283.1958312988281,295.2415771484375,298.5639343261719,293.1499938964844,293.1499938964844,279.45001220703125,34214.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069197177886964,1.0,0.0,0.0,3.599071741104126,3.599094867706299,8.643194746582594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.6806640625,0.0,1464.072998046875,1895.4371337890625,0.0,3467.99560546875,0.8925727605819702,1.0,0.0,3.0,1.0,0.0
18207600,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7754215002059937,0.3291537165641784,0.3000824451446533,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9241976141929626,0.5598251819610596,0.5328145623207092,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9677184820175172,0.6355764269828796,0.4457357227802276,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8385858535766602,0.4194593131542206,0.4009494185447693,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6828798651695251,0.2221197336912155,1.0205950736999512,284.9848327636719,284.95001220703125,301.7752380371094,292.2778625488281,297.2387084960937,297.0557861328125,284.9839172363281,1.0,0.6226431727409363,0.3454382717609405,0.3454382717609405,1.0,1.0,-3.242425441741944,0.8118889927864075,2.4305365085601807,0.0809882953763008,0.9107301235198976,0.9107301235198976,0.0,191.5068359375,161.0,52013.33203125,0.0,3002.866455078125,1.0,279.7412414550781,283.1958312988281,295.2415771484375,298.5639343261719,293.1499938964844,293.1499938964844,279.45001220703125,34214.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069197177886964,1.0,0.0,0.0,3.599071741104126,3.599094867706299,8.643194746582594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.6806640625,0.0,1464.072998046875,1895.4371337890625,0.0,3467.99560546875,0.8925727605819702,1.0,0.0,3.0,1.0,0.0
18207660,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7856144309043884,0.3270537555217743,0.2980080544948578,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9383413791656494,0.5565467476844788,0.5295595526695251,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9802365899086,0.6329149007797241,0.4438101649284363,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.849181592464447,0.4172715544700622,0.3986625075340271,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6918976902961731,0.2205306589603424,1.0120350122451782,284.8960266113281,284.95001220703125,301.7479858398437,292.2631225585937,297.2295837402344,297.0521850585937,284.8966064453125,1.0,0.6134441494941711,0.3459859192371368,0.3459859192371368,1.0,1.0,-3.220666885375977,0.806713879108429,2.4139528274536133,0.0808799117803573,0.8195945620536804,0.8195945620536804,0.0,179.96087646484375,149.0,52152.671875,0.0,2893.29345703125,1.0,279.458984375,283.0978698730469,295.275634765625,298.6737670898437,293.1499938964844,293.1499938964844,279.75,39946.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134456515312196,1.0,0.0,0.0,3.424533128738404,3.424555778503418,7.825210559531115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.40283203125,0.0,1324.2008056640625,1895.4371337890625,0.0,3528.552734375,0.8587434887886047,1.0,0.0,3.0,1.0,0.0
18207720,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7856144309043884,0.3270537555217743,0.2980080544948578,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9383413791656494,0.5565467476844788,0.5295595526695251,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9802365899086,0.6329149007797241,0.4438101649284363,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.849181592464447,0.4172715544700622,0.3986625075340271,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6918976902961731,0.2205306589603424,1.0120350122451782,284.8960266113281,284.95001220703125,301.7479858398437,292.2631225585937,297.2295837402344,297.0521850585937,284.8966064453125,1.0,0.6134441494941711,0.3459859192371368,0.3459859192371368,1.0,1.0,-3.220666885375977,0.806713879108429,2.4139528274536133,0.0808799117803573,0.8195945620536804,0.8195945620536804,0.0,179.96087646484375,149.0,52152.671875,0.0,2893.29345703125,1.0,279.458984375,283.0978698730469,295.275634765625,298.6737670898437,293.1499938964844,293.1499938964844,279.75,39946.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134456515312196,1.0,0.0,0.0,3.424533128738404,3.424555778503418,7.825210559531115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.40283203125,0.0,1324.2008056640625,1895.4371337890625,0.0,3528.552734375,0.8587434887886047,1.0,0.0,3.0,1.0,0.0
18207780,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7981880903244019,0.3257157802581787,0.2962118983268738,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9548594355583192,0.5540946125984192,0.5266151428222656,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.993500590324402,0.631345808506012,0.4422076940536499,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8623337149620056,0.41569983959198,0.3965823948383331,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7028372287750244,0.2192707955837249,1.00382661819458,284.9854736328125,284.95001220703125,301.7195129394531,292.2474670410156,297.22247314453125,297.0514831542969,284.9845275878906,1.0,0.6041504144668579,0.3465335965156555,0.3465335965156555,1.0,1.0,-3.200662136077881,0.8020792007446289,2.398582935333252,0.0807370916008949,0.8937281370162964,0.8937281370162964,0.0,167.96234130859375,152.0,51175.703125,0.0,2786.23583984375,1.0,279.74053955078125,283.2142639160156,295.21051025390625,298.4805908203125,293.1499938964844,293.1499938964844,280.04998779296875,34088.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902238667011261,1.0,0.0,0.0,3.5215964317321777,3.5216190814971924,8.275085292552831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.5771484375,0.0,1381.1533203125,1895.4371337890625,0.0,3424.443115234375,0.8751112222671509,1.0,0.0,3.0,1.0,0.0
18207840,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7981880903244019,0.3257157802581787,0.2962118983268738,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9548594355583192,0.5540946125984192,0.5266151428222656,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.993500590324402,0.631345808506012,0.4422076940536499,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8623337149620056,0.41569983959198,0.3965823948383331,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7028372287750244,0.2192707955837249,1.00382661819458,284.9854736328125,284.95001220703125,301.7195129394531,292.2474670410156,297.22247314453125,297.0514831542969,284.9845275878906,1.0,0.6041504144668579,0.3465335965156555,0.3465335965156555,1.0,1.0,-3.200662136077881,0.8020792007446289,2.398582935333252,0.0807370916008949,0.8937281370162964,0.8937281370162964,0.0,167.96234130859375,152.0,51175.703125,0.0,2786.23583984375,1.0,279.74053955078125,283.2142639160156,295.21051025390625,298.4805908203125,293.1499938964844,293.1499938964844,280.04998779296875,34088.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902238667011261,1.0,0.0,0.0,3.5215964317321777,3.5216190814971924,8.275085292552831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.5771484375,0.0,1381.1533203125,1895.4371337890625,0.0,3424.443115234375,0.8751112222671509,1.0,0.0,3.0,1.0,0.0
18207900,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.8019412755966187,0.3251548111438751,0.2955253422260284,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9595003128051758,0.5529975891113281,0.525380551815033,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.997123122215271,0.6307061314582825,0.4415982663631439,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8663317561149597,0.4150222241878509,0.3957566022872925,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7060093879699707,0.2187225669622421,1.0005892515182495,285.0729675292969,284.95001220703125,301.704833984375,292.2392883300781,297.2195739746094,297.0519104003906,285.0740051269531,1.0,0.6014087200164795,0.3468074202537536,0.3468074202537536,1.0,1.0,-3.1927294731140137,0.8004010319709778,2.3923285007476807,0.0808299332857132,0.9778659343719482,0.9778659343719482,0.0,164.44439697265625,152.0,50389.37890625,0.0,2750.889892578125,1.0,279.99639892578125,283.3251342773437,295.1796875,298.335693359375,293.1499938964844,293.1499938964844,280.04998779296875,31393.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950657248497009,1.0,0.0,0.0,3.611463308334351,3.611486196517944,8.702813829586376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.13134765625,0.0,1456.6165771484375,1895.4371337890625,0.0,3357.547607421875,0.8944795727729797,1.0,0.0,3.0,1.0,0.0
18207960,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8041021227836609,0.324575126171112,0.2949861884117126,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.962060570716858,0.5518918037414551,0.5243228077888489,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9990069270133972,0.6300524473190308,0.4408943057060241,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8686458468437195,0.4143428206443786,0.3950819969177246,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7077478766441345,0.2181848585605621,0.997905433177948,285.0476989746094,284.95001220703125,301.6898498535156,292.2308959960937,297.2169189453125,297.05255126953125,285.0444641113281,1.0,0.599376916885376,0.3471061289310455,0.3471061289310455,1.0,1.0,-3.185922384262085,0.799135684967041,2.386786937713623,0.081142246723175,0.9988394975662231,0.9988394975662231,0.0,162.2838897705078,155.0,50481.64453125,0.0,2725.3544921875,1.0,280.0421142578125,283.2973327636719,295.1986083984375,298.4093322753906,293.1499938964844,293.1499938964844,279.75,31187.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930451273918152,1.0,0.0,0.0,3.711845636367798,3.711869478225708,9.1933350176987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.427734375,0.0,1566.4482421875,1895.4371337890625,0.0,3338.67333984375,0.9156182408332824,1.0,0.0,3.0,1.0,0.0
18208020,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8035199046134949,0.3226528763771057,0.2936168611049652,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9614716172218324,0.5490520000457764,0.5220679044723511,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9989932775497437,0.6276437640190125,0.4396519064903259,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8682775497436523,0.4124077260494232,0.3935825526714325,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7070867419242859,0.216830313205719,0.9927313327789308,284.8710632324219,284.95001220703125,301.6659851074219,292.21734619140625,297.20904541015625,297.0491027832031,284.8720092773437,1.0,0.5970273017883301,0.3475706577301025,0.3475706577301025,1.0,1.0,-3.172058343887329,0.7961369156837463,2.3759214878082275,0.081410177052021,0.8745376467704773,0.8745376467704773,0.0,161.22950744628906,155.0,51245.25390625,0.0,2691.759521484375,1.0,279.765869140625,283.1028137207031,295.2615966796875,298.6108093261719,293.1499938964844,293.1499938964844,279.75,37855.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038149118423462,1.0,0.0,0.0,3.669074296951294,3.669098854064941,8.98268808668945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.20751953125,0.0,1568.452392578125,1895.4371337890625,0.0,3439.1181640625,0.9097790718078612,1.0,0.0,3.0,1.0,0.0
18208080,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8025505542755127,0.3220494091510772,0.2930748760700226,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9603868126869202,0.5481781363487244,0.5212466716766357,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9983948469161988,0.6268575191497803,0.4392884373664856,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8673701882362366,0.4117937386035919,0.3930132389068603,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7061981558799744,0.2163872122764587,0.99084734916687,284.8781433105469,284.95001220703125,301.6590270996094,292.21337890625,297.206298828125,297.04766845703125,284.8793334960937,1.0,0.5964475870132446,0.3477034866809845,0.3477034866809845,1.0,1.0,-3.167035818099976,0.7949461936950684,2.372089385986328,0.0813771039247512,0.8681330680847168,0.8681330680847168,0.0,161.3441619873047,158.0,51110.0234375,0.0,2682.338623046875,1.0,279.7571716308594,283.1124572753906,295.24884033203125,298.5794982910156,293.1499938964844,293.1499938964844,280.04998779296875,38405.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046984910964966,1.0,0.0,0.0,3.6385960578918457,3.638620376586914,8.834072673380433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.15966796875,0.0,1538.45849609375,1895.4371337890625,0.0,3447.34033203125,0.9041777849197388,1.0,0.0,3.0,1.0,0.0
18208140,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7987390756607056,0.320286750793457,0.2912985980510711,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9558312296867372,0.5452905893325806,0.5183067917823792,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9955638647079468,0.6247072219848633,0.4375927746295929,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8636332154273987,0.4098157584667206,0.3909928202629089,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7024046182632446,0.2147988080978393,0.9834769368171692,284.9884033203125,284.95001220703125,301.62701416015625,292.1949462890625,297.1966552734375,297.0444641113281,284.9872131347656,1.0,0.5944565534591675,0.3483008742332458,0.3483008742332458,1.0,1.0,-3.148025751113892,0.7907073497772217,2.35731840133667,0.0813650116324424,0.952445387840271,0.952445387840271,0.0,162.0661163330078,161.0,50044.48046875,0.0,2648.476318359375,1.0,280.0422058105469,283.24969482421875,295.16827392578125,298.371337890625,293.1499938964844,293.1499938964844,279.75,33796.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954507112503052,1.0,0.0,0.0,3.730187177658081,3.730211496353149,9.284414659305184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.912109375,0.0,1607.3743896484375,1895.4371337890625,0.0,3361.142333984375,0.921737551689148,1.0,0.0,3.0,1.0,0.0
18208200,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7987390756607056,0.320286750793457,0.2912985980510711,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9558312296867372,0.5452905893325806,0.5183067917823792,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9955638647079468,0.6247072219848633,0.4375927746295929,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8636332154273987,0.4098157584667206,0.3909928202629089,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7024046182632446,0.2147988080978393,0.9834769368171692,284.9884033203125,284.95001220703125,301.62701416015625,292.1949462890625,297.1966552734375,297.0444641113281,284.9872131347656,1.0,0.5944565534591675,0.3483008742332458,0.3483008742332458,1.0,1.0,-3.148025751113892,0.7907073497772217,2.35731840133667,0.0813650116324424,0.952445387840271,0.952445387840271,0.0,162.0661163330078,161.0,50044.48046875,0.0,2648.476318359375,1.0,280.0422058105469,283.24969482421875,295.16827392578125,298.371337890625,293.1499938964844,293.1499938964844,279.75,33796.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954507112503052,1.0,0.0,0.0,3.730187177658081,3.730211496353149,9.284414659305184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.912109375,0.0,1607.3743896484375,1895.4371337890625,0.0,3361.142333984375,0.921737551689148,1.0,0.0,3.0,1.0,0.0
18208260,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7929909825325012,0.317761480808258,0.2893751859664917,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9487344026565552,0.541563093662262,0.5151908993721008,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9907853603363036,0.6214682459831238,0.4356838166713714,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8579750061035156,0.4071869850158691,0.3888478577136993,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6969014406204224,0.2128361761569976,0.9758627414703368,284.87652587890625,284.95001220703125,301.5938720703125,292.17559814453125,297.1848449707031,297.0389099121094,284.8782958984375,1.0,0.5930275917053223,0.3489121496677398,0.3489121496677398,1.0,1.0,-3.1279470920562744,0.7861397862434387,2.3418073654174805,0.0814438611268997,0.8394687175750732,0.8394687175750732,0.0,164.09889221191406,164.0,50287.48046875,0.0,2619.84912109375,1.0,279.7574768066406,283.1292419433594,295.196044921875,298.47979736328125,293.1499938964844,293.1499938964844,280.04998779296875,40382.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036240577697754,1.0,0.0,0.0,3.5614023208618164,3.5614261627197266,8.463214271614561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.2353515625,0.0,1468.8125,1895.4371337890625,0.0,3437.34228515625,0.8889685869216919,1.0,0.0,3.0,1.0,0.0
18208320,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7929909825325012,0.317761480808258,0.2893751859664917,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9487344026565552,0.541563093662262,0.5151908993721008,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9907853603363036,0.6214682459831238,0.4356838166713714,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8579750061035156,0.4071869850158691,0.3888478577136993,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6969014406204224,0.2128361761569976,0.9758627414703368,284.87652587890625,284.95001220703125,301.5938720703125,292.17559814453125,297.1848449707031,297.0389099121094,284.8782958984375,1.0,0.5930275917053223,0.3489121496677398,0.3489121496677398,1.0,1.0,-3.1279470920562744,0.7861397862434387,2.3418073654174805,0.0814438611268997,0.8394687175750732,0.8394687175750732,0.0,164.09889221191406,164.0,50287.48046875,0.0,2619.84912109375,1.0,279.7574768066406,283.1292419433594,295.196044921875,298.47979736328125,293.1499938964844,293.1499938964844,280.04998779296875,40382.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036240577697754,1.0,0.0,0.0,3.5614023208618164,3.5614261627197266,8.463214271614561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.2353515625,0.0,1468.8125,1895.4371337890625,0.0,3437.34228515625,0.8889685869216919,1.0,0.0,3.0,1.0,0.0
18208380,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7876854538917542,0.3160849809646606,0.2877542674541473,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9418633580207824,0.5387674570083618,0.5124199390411377,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.986094892024994,0.6194936037063599,0.4341504573822021,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.852707028388977,0.405248612165451,0.3869327306747436,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6916024684906006,0.2112161815166473,0.9685714840888976,284.98809814453125,284.95001220703125,301.5595703125,292.1553649902344,297.1750793457031,297.0362243652344,284.9871826171875,1.0,0.5919230580329895,0.3495233952999115,0.3495233952999115,1.0,1.0,-3.1097469329833984,0.7821527123451233,2.32759428024292,0.0814749747514724,0.924391269683838,0.924391269683838,0.0,166.1888885498047,167.0,49237.45703125,0.0,2595.4794921875,1.0,280.0415954589844,283.2673034667969,295.1180725097656,298.2696533203125,293.1499938964844,293.1499938964844,279.75,34160.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921001553535461,1.0,0.0,0.0,3.6487109661102295,3.64873480796814,8.883257009983936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.32470703125,0.0,1517.9779052734375,1895.4371337890625,0.0,3329.842529296875,0.9037411212921144,1.0,0.0,3.0,1.0,0.0
18208440,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7876854538917542,0.3160849809646606,0.2877542674541473,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9418633580207824,0.5387674570083618,0.5124199390411377,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.986094892024994,0.6194936037063599,0.4341504573822021,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.852707028388977,0.405248612165451,0.3869327306747436,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6916024684906006,0.2112161815166473,0.9685714840888976,284.98809814453125,284.95001220703125,301.5595703125,292.1553649902344,297.1750793457031,297.0362243652344,284.9871826171875,1.0,0.5919230580329895,0.3495233952999115,0.3495233952999115,1.0,1.0,-3.1097469329833984,0.7821527123451233,2.32759428024292,0.0814749747514724,0.924391269683838,0.924391269683838,0.0,166.1888885498047,167.0,49237.45703125,0.0,2595.4794921875,1.0,280.0415954589844,283.2673034667969,295.1180725097656,298.2696533203125,293.1499938964844,293.1499938964844,279.75,34160.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921001553535461,1.0,0.0,0.0,3.6487109661102295,3.64873480796814,8.883257009983936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.32470703125,0.0,1517.9779052734375,1895.4371337890625,0.0,3329.842529296875,0.9037411212921144,1.0,0.0,3.0,1.0,0.0
18208500,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7849401235580444,0.3149144053459167,0.2869791090488434,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.938225269317627,0.5370062589645386,0.511077344417572,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9835283756256104,0.6180006265640259,0.433407574892044,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8499953150749207,0.4040107727050781,0.3860198259353637,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.6888881921768188,0.2102780044078827,0.96514892578125,284.8612976074219,284.95001220703125,301.5420227050781,292.1449279785156,297.1696472167969,297.0342712402344,284.85888671875,1.0,0.5915060043334961,0.3498290479183197,0.3498290479183197,1.0,1.0,-3.10110092163086,0.7802891731262207,2.3208117485046387,0.0816283598542213,0.8321017622947693,0.8321017622947693,0.0,167.3985137939453,167.0,49841.20703125,0.0,2585.12109375,1.0,279.7984619140625,283.1223449707031,295.1697998046875,298.4588928222656,293.1499938964844,293.1499938964844,279.75,39100.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978894948959351,1.0,0.0,0.0,3.588752269744873,3.5887763500213623,8.593701750214677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.658203125,0.0,1488.89501953125,1895.4371337890625,0.0,3383.9033203125,0.8912178874015808,1.0,0.0,3.0,1.0,0.0
18208560,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7813104391098022,0.313597559928894,0.2858893871307373,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.933487594127655,0.5350821018218994,0.5093687176704407,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.97999906539917,0.6163144111633301,0.4323065876960754,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8464956879615784,0.402630865573883,0.384823203086853,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6854386329650879,0.209234744310379,0.9609778523445128,284.88873291015625,284.95001220703125,301.524169921875,292.1342468261719,297.16339111328125,297.03143310546875,284.89044189453125,1.0,0.5910027027130127,0.3501734435558319,0.3501734435558319,1.0,1.0,-3.0899620056152344,0.7777373790740967,2.3122246265411377,0.0816109105944633,0.8244338035583496,0.8244338035583496,0.0,169.0109405517578,170.0,49406.4296875,0.0,2572.130615234375,1.0,279.7582702636719,283.160888671875,295.1498718261719,298.3782043457031,293.1499938964844,293.1499938964844,280.04998779296875,40437.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993254899978638,1.0,0.0,0.0,3.467868089675904,3.467891216278076,8.024509270398994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.85205078125,0.0,1371.3648681640625,1895.4371337890625,0.0,3397.2958984375,0.8686028122901917,1.0,0.0,3.0,1.0,0.0
18208620,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7778371572494507,0.3125827014446258,0.2848481833934784,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9288556575775146,0.5334320068359375,0.507660984992981,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9765127301216124,0.6151056289672852,0.4312925636768341,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.843120813369751,0.4014648199081421,0.3836238086223602,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.6820166707038879,0.2082633376121521,0.9565405249595642,285.0035400390625,284.95001220703125,301.5038452148437,292.1220397949219,297.1575622558594,297.02978515625,285.0032653808594,1.0,0.5904832482337952,0.3505591750144958,0.3505591750144958,1.0,1.0,-3.078655481338501,0.7752540707588196,2.303401470184326,0.0815956518054008,0.9015159606933594,0.9015159606933594,0.0,170.58241271972656,170.0,48509.953125,0.0,2558.68017578125,1.0,280.0071105957031,283.2971496582031,295.0741882324219,298.15191650390625,293.1499938964844,293.1499938964844,280.04998779296875,34399.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907249569892883,1.0,0.0,0.0,3.520439624786377,3.5204620361328125,8.269649356407172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.6875,0.0,1382.1932373046875,1895.4371337890625,0.0,3316.986572265625,0.8766229152679443,1.0,0.0,3.0,1.0,0.0
18208680,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7757316827774048,0.3118600845336914,0.2842641770839691,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9259495735168456,0.5322192311286926,0.5065907835960388,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.974341094493866,0.6142467260360718,0.4307591319084167,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8410311341285706,0.4006225168704986,0.3828903436660766,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6798374652862549,0.2075591832399368,0.9536051154136658,284.9892272949219,284.95001220703125,301.4876403808594,292.1122436523437,297.15362548828125,297.0291748046875,284.9881896972656,1.0,0.5901833176612854,0.3508622348308563,0.3508622348308563,1.0,1.0,-3.0716137886047363,0.7738789319992065,2.29773497581482,0.0817868933081626,0.9057483673095704,0.9057483673095704,0.0,171.59559631347656,173.0,48429.0703125,0.0,2550.518310546875,1.0,280.0409240722656,283.2861328125,295.0737609863281,298.1748962402344,293.1499938964844,293.1499938964844,279.75,34007.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876435160636902,1.0,0.0,0.0,3.567412853240967,3.5674357414245605,8.491805942867359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.20361328125,0.0,1428.6451416015625,1895.4371337890625,0.0,3288.1630859375,0.8853224515914917,1.0,0.0,3.0,1.0,0.0
18208740,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7693752646446228,0.3093158900737762,0.2823438346385956,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.917454957962036,0.5284661650657654,0.5034707188606262,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9674281477928162,0.6109750866889954,0.428843080997467,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8348994851112366,0.3979297280311584,0.3807099163532257,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6736417412757874,0.2055163979530334,0.9457643032073976,284.8957214355469,284.95001220703125,301.45001220703125,292.08935546875,297.1416320800781,297.02471923828125,284.896484375,1.0,0.589393138885498,0.3515510559082031,0.3515510559082031,1.0,1.0,-3.051210641860962,0.7693361043930054,2.281874656677246,0.0818944498896598,0.8125537633895874,0.8125537633895874,0.0,174.7244873046875,176.0,48569.5,0.0,2528.029052734375,1.0,279.75927734375,283.1858215332031,295.1045227050781,298.2808532714844,293.1499938964844,293.1499938964844,280.04998779296875,40127.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894864559173584,1.0,0.0,0.0,3.3867783546447754,3.386800765991211,7.65361903631856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.2900390625,0.0,1288.223876953125,1895.4371337890625,0.0,3355.6689453125,0.8506648540496826,1.0,0.0,3.0,1.0,0.0
18208800,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7693752646446228,0.3093158900737762,0.2823438346385956,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.917454957962036,0.5284661650657654,0.5034707188606262,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9674281477928162,0.6109750866889954,0.428843080997467,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8348994851112366,0.3979297280311584,0.3807099163532257,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6736417412757874,0.2055163979530334,0.9457643032073976,284.8957214355469,284.95001220703125,301.45001220703125,292.08935546875,297.1416320800781,297.02471923828125,284.896484375,1.0,0.589393138885498,0.3515510559082031,0.3515510559082031,1.0,1.0,-3.051210641860962,0.7693361043930054,2.281874656677246,0.0818944498896598,0.8125537633895874,0.8125537633895874,0.0,174.7244873046875,176.0,48569.5,0.0,2528.029052734375,1.0,279.75927734375,283.1858215332031,295.1045227050781,298.2808532714844,293.1499938964844,293.1499938964844,280.04998779296875,40127.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894864559173584,1.0,0.0,0.0,3.3867783546447754,3.386800765991211,7.65361903631856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.2900390625,0.0,1288.223876953125,1895.4371337890625,0.0,3355.6689453125,0.8506648540496826,1.0,0.0,3.0,1.0,0.0
18208860,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7639393210411072,0.3074831664562225,0.2806606888771057,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.910224974155426,0.5254902243614197,0.5006176829338074,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9611979722976683,0.6087585687637329,0.4272205829620361,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8295749425888062,0.395811915397644,0.3787000775337219,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6681345701217651,0.2037593722343444,0.9381146430969238,284.9866943359375,284.95001220703125,301.41033935546875,292.0649108886719,297.1312866210937,297.0225524902344,284.98565673828125,1.0,0.5886242985725403,0.3523145616054535,0.3523145616054535,1.0,1.0,-3.032188653945923,0.765417218208313,2.2667713165283203,0.0821343585848808,0.8879684805870056,0.8879684805870056,0.0,177.4928436279297,179.0,47618.47265625,0.0,2506.498291015625,1.0,280.04022216796875,283.30181884765625,295.0267944335937,298.07843017578125,293.1499938964844,293.1499938964844,280.3500061035156,33954.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833096623420715,1.0,0.0,0.0,3.4899327754974365,3.489954948425293,8.126946795528056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.1943359375,0.0,1347.637939453125,1895.4371337890625,0.0,3247.5888671875,0.8679119944572449,1.0,0.0,3.0,1.0,0.0
18208920,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7639393210411072,0.3074831664562225,0.2806606888771057,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.910224974155426,0.5254902243614197,0.5006176829338074,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9611979722976683,0.6087585687637329,0.4272205829620361,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8295749425888062,0.395811915397644,0.3787000775337219,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6681345701217651,0.2037593722343444,0.9381146430969238,284.9866943359375,284.95001220703125,301.41033935546875,292.0649108886719,297.1312866210937,297.0225524902344,284.98565673828125,1.0,0.5886242985725403,0.3523145616054535,0.3523145616054535,1.0,1.0,-3.032188653945923,0.765417218208313,2.2667713165283203,0.0821343585848808,0.8879684805870056,0.8879684805870056,0.0,177.4928436279297,179.0,47618.47265625,0.0,2506.498291015625,1.0,280.04022216796875,283.30181884765625,295.0267944335937,298.07843017578125,293.1499938964844,293.1499938964844,280.3500061035156,33954.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833096623420715,1.0,0.0,0.0,3.4899327754974365,3.489954948425293,8.126946795528056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.1943359375,0.0,1347.637939453125,1895.4371337890625,0.0,3247.5888671875,0.8679119944572449,1.0,0.0,3.0,1.0,0.0
18208980,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7593622207641602,0.305865079164505,0.2793121933937073,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9042375683784484,0.5227727293968201,0.4981667697429657,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9556782245635986,0.6068238615989685,0.4259569942951202,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8249910473823547,0.3939156830310821,0.3770163357257843,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6633997559547424,0.202176034450531,0.931496798992157,285.0495300292969,284.95001220703125,301.36785888671875,292.0382080078125,297.12188720703125,297.0222473144531,285.04644775390625,1.0,0.5881078839302063,0.3530780971050262,0.3530780971050262,1.0,1.0,-3.0161211490631104,0.7624187469482422,2.253702402114868,0.0826822817325592,0.9949072599411012,0.9949072599411012,0.0,180.04083251953125,182.0,46897.0,0.0,2489.539794921875,1.0,280.34100341796875,283.3843078613281,295.0047912597656,297.9960327148437,293.1499938964844,293.1499938964844,280.04998779296875,30996.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736223578453064,1.0,0.0,0.0,3.688055038452149,3.68807864189148,9.075866387320276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.51025390625,0.0,1538.091796875,1895.4371337890625,0.0,3156.787109375,0.9102284908294678,1.0,0.0,3.0,1.0,0.0
