time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209040,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7593622207641602,0.305865079164505,0.2793121933937073,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9042375683784484,0.5227727293968201,0.4981667697429657,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9556782245635986,0.6068238615989685,0.4259569942951202,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8249910473823547,0.3939156830310821,0.3770163357257843,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6633997559547424,0.202176034450531,0.931496798992157,285.0495300292969,284.95001220703125,301.36785888671875,292.0382080078125,297.12188720703125,297.0222473144531,285.04644775390625,1.0,0.5881078839302063,0.3530780971050262,0.3530780971050262,1.0,1.0,-3.0161211490631104,0.7624187469482422,2.253702402114868,0.0826822817325592,0.9949072599411012,0.9949072599411012,0.0,180.04083251953125,182.0,46897.0,0.0,2489.539794921875,1.0,280.34100341796875,283.3843078613281,295.0047912597656,297.9960327148437,293.1499938964844,293.1499938964844,280.04998779296875,30996.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736223578453064,1.0,0.0,0.0,3.688055038452149,3.68807864189148,9.075866387320276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.51025390625,0.0,1538.091796875,1895.4371337890625,0.0,3156.787109375,0.9102284908294678,1.0,0.0,3.0,1.0,0.0
18209100,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7566720247268677,0.3045554161071777,0.2784705460071563,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9009145498275756,0.5208609104156494,0.496751070022583,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9523040056228638,0.6051079630851746,0.4251219034194946,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8223167061805725,0.3925433158874511,0.3760363459587097,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6607391834259033,0.2011600583791732,0.927926778793335,284.8874816894531,284.95001220703125,301.3456115722656,292.02410888671875,297.1156311035156,297.02056884765625,284.8797912597656,1.0,0.5878479480743408,0.3534598648548126,0.3534598648548126,1.0,1.0,-3.006941080093384,0.7605403065681458,2.246400833129883,0.0829187408089637,0.8947931528091431,0.8947931528091431,0.0,181.5853881835937,182.0,47789.3984375,0.0,2480.358154296875,1.0,280.0961303710937,283.1950988769531,295.0673217773437,298.21881103515625,293.1499938964844,293.1499938964844,280.04998779296875,35016.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820175528526306,1.0,0.0,0.0,3.701950788497925,3.701975107192993,9.14438658128347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.76806640625,0.0,1584.2779541015625,1895.4371337890625,0.0,3235.4853515625,0.9141544103622437,1.0,0.0,3.0,1.0,0.0
18209160,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7531179785728455,0.3029556274414062,0.277208924293518,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8966474533081055,0.5186194181442261,0.4948407113552093,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.947732150554657,0.6029888987541199,0.4238070547580719,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8188194036483765,0.3908926248550415,0.3746668100357055,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6573700308799744,0.1999520659446716,0.9232969284057616,284.87274169921875,284.95001220703125,301.3227233886719,292.0094909667969,297.1076965332031,297.01727294921875,284.8741455078125,1.0,0.5874113440513611,0.3538458347320556,0.3538458347320556,1.0,1.0,-2.994340181350708,0.757573127746582,2.236767053604126,0.0828020870685577,0.8590036034584045,0.8590036034584045,0.0,183.5584411621093,185.0,47434.24609375,0.0,2467.07373046875,1.0,280.0570373535156,283.19500732421875,295.0489501953125,298.1550598144531,293.1499938964844,293.1499938964844,280.3500061035156,38751.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861885666847229,1.0,0.0,0.0,3.610122680664064,3.610146760940552,8.696354143467033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.91943359375,0.0,1509.6171875,1895.4371337890625,0.0,3274.546142578125,0.8979116082191467,1.0,0.0,3.0,1.0,0.0
18209220,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7475497126579285,0.3008134663105011,0.2751794755458832,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8897705674171448,0.5152847766876221,0.4915738403797149,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9403960704803468,0.6003218293190002,0.421783834695816,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8130707144737244,0.3884475827217102,0.3722982406616211,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.651786744594574,0.1979599446058273,0.9145506620407104,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,297.0941467285156,297.0140075683594,284.98486328125,1.0,0.586519181728363,0.3546177446842193,0.3546177446842193,1.0,1.0,-2.972172498703003,0.7525971531867981,2.2195754051208496,0.0826295167207717,0.943040668964386,0.943040668964386,0.0,186.6991271972656,188.0,46327.484375,0.0,2442.230712890625,1.0,280.34197998046875,283.33514404296875,294.95025634765625,297.9276733398437,293.1499938964844,293.1499938964844,280.04998779296875,33814.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764135837554932,1.0,0.0,0.0,3.700441837310791,3.70046591758728,9.13693327220244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.67578125,0.0,1573.43896484375,1895.4371337890625,0.0,3182.961669921875,0.9150369763374328,1.0,0.0,3.0,1.0,0.0
18209280,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7475497126579285,0.3008134663105011,0.2751794755458832,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8897705674171448,0.5152847766876221,0.4915738403797149,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9403960704803468,0.6003218293190002,0.421783834695816,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8130707144737244,0.3884475827217102,0.3722982406616211,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.651786744594574,0.1979599446058273,0.9145506620407104,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,297.0941467285156,297.0140075683594,284.98486328125,1.0,0.586519181728363,0.3546177446842193,0.3546177446842193,1.0,1.0,-2.972172498703003,0.7525971531867981,2.2195754051208496,0.0826295167207717,0.943040668964386,0.943040668964386,0.0,186.6991271972656,188.0,46327.484375,0.0,2442.230712890625,1.0,280.34197998046875,283.33514404296875,294.95025634765625,297.9276733398437,293.1499938964844,293.1499938964844,280.04998779296875,33814.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764135837554932,1.0,0.0,0.0,3.700441837310791,3.70046591758728,9.13693327220244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.67578125,0.0,1573.43896484375,1895.4371337890625,0.0,3182.961669921875,0.9150369763374328,1.0,0.0,3.0,1.0,0.0
18209340,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7419430613517761,0.2979879677295685,0.2730235755443573,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8828040361404419,0.5111896991729736,0.4881474375724792,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9327312707901,0.5966023206710815,0.4195785522460937,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8070219159126282,0.3854143619537353,0.3698138296604156,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6462501287460327,0.1956589072942733,0.9056002497673036,284.8722229003906,284.95001220703125,301.2254333496094,291.94647216796875,297.07818603515625,297.00848388671875,284.87457275390625,1.0,0.5855910778045654,0.3553896844387054,0.3553896844387054,1.0,1.0,-2.949073314666748,0.7472800612449646,2.2017931938171387,0.0824987217783927,0.826323926448822,0.826323926448822,0.0,189.99571228027344,191.0,46449.5546875,0.0,2416.734130859375,1.0,280.0575256347656,283.21807861328125,294.9681396484375,298.0179443359375,293.1499938964844,293.1499938964844,280.3500061035156,41018.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884955108165741,1.0,0.0,0.0,3.508528709411621,3.508552074432373,8.213785349653335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.9423828125,0.0,1417.491943359375,1895.4371337890625,0.0,3262.99853515625,0.8779276013374329,1.0,0.0,3.0,1.0,0.0
18209400,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.7419430613517761,0.2979879677295685,0.2730235755443573,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8828040361404419,0.5111896991729736,0.4881474375724792,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9327312707901,0.5966023206710815,0.4195785522460937,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8070219159126282,0.3854143619537353,0.3698138296604156,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.6462501287460327,0.1956589072942733,0.9056002497673036,284.8722229003906,284.95001220703125,301.2254333496094,291.94647216796875,297.07818603515625,297.00848388671875,284.87457275390625,1.0,0.5855910778045654,0.3553896844387054,0.3553896844387054,1.0,1.0,-2.949073314666748,0.7472800612449646,2.2017931938171387,0.0824987217783927,0.826323926448822,0.826323926448822,0.0,189.99571228027344,191.0,46449.5546875,0.0,2416.734130859375,1.0,280.0575256347656,283.21807861328125,294.9681396484375,298.0179443359375,293.1499938964844,293.1499938964844,280.3500061035156,41018.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884955108165741,1.0,0.0,0.0,3.508528709411621,3.508552074432373,8.213785349653335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.9423828125,0.0,1417.491943359375,1895.4371337890625,0.0,3262.99853515625,0.8779276013374329,1.0,0.0,3.0,1.0,0.0
18209460,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.737250566482544,0.2959975302219391,0.2711522579193115,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8768664002418518,0.508008599281311,0.4850508272647857,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9262482523918152,0.594125509262085,0.4177204072475433,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.801630973815918,0.3830671608448028,0.3675445914268493,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6414366960525513,0.1937073618173599,0.8969663977622986,284.98565673828125,284.95001220703125,301.17364501953125,291.9125061035156,297.0653381347656,297.0068664550781,284.98468017578125,1.0,0.5846601128578186,0.3563239276409149,0.3563239276409149,1.0,1.0,-2.927755117416382,0.7429375648498535,2.1848175525665283,0.0827563852071762,0.9102482199668884,0.9102482199668884,0.0,192.80650329589844,194.0,45380.28125,0.0,2392.304443359375,1.0,280.3411865234375,283.3567810058594,294.8712158203125,297.7884216308594,293.1499938964844,293.1499938964844,280.04998779296875,34212.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724783658981323,1.0,0.0,0.0,3.5969948768615723,3.597018241882324,8.633222705611843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.03271484375,0.0,1461.8150634765625,1895.4371337890625,0.0,3146.0576171875,0.8921555280685425,1.0,0.0,3.0,1.0,0.0
18209520,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.737250566482544,0.2959975302219391,0.2711522579193115,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8768664002418518,0.508008599281311,0.4850508272647857,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9262482523918152,0.594125509262085,0.4177204072475433,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.801630973815918,0.3830671608448028,0.3675445914268493,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6414366960525513,0.1937073618173599,0.8969663977622986,284.98565673828125,284.95001220703125,301.17364501953125,291.9125061035156,297.0653381347656,297.0068664550781,284.98468017578125,1.0,0.5846601128578186,0.3563239276409149,0.3563239276409149,1.0,1.0,-2.927755117416382,0.7429375648498535,2.1848175525665283,0.0827563852071762,0.9102482199668884,0.9102482199668884,0.0,192.80650329589844,194.0,45380.28125,0.0,2392.304443359375,1.0,280.3411865234375,283.3567810058594,294.8712158203125,297.7884216308594,293.1499938964844,293.1499938964844,280.04998779296875,34212.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724783658981323,1.0,0.0,0.0,3.5969948768615723,3.597018241882324,8.633222705611843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.03271484375,0.0,1461.8150634765625,1895.4371337890625,0.0,3146.0576171875,0.8921555280685425,1.0,0.0,3.0,1.0,0.0
18209580,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7321990132331848,0.2932596206665039,0.2690607607364654,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.870537519454956,0.5039998292922974,0.4816879332065582,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9191996455192566,0.5904995799064636,0.4155656397342682,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7958289384841919,0.3800911009311676,0.3650985956192016,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6364620327949524,0.191443845629692,0.8881160616874695,284.8876037597656,284.95001220703125,301.1200256347656,291.8771057128906,297.0497741699219,297.0024719238281,284.888916015625,1.0,0.583747386932373,0.3572581708431244,0.3572581708431244,1.0,1.0,-2.905037403106689,0.7381107807159424,2.166926622390747,0.0830093100666999,0.8095369935035706,0.8095369935035706,0.0,195.96665954589844,197.0,45441.890625,0.0,2367.35595703125,1.0,280.05908203125,283.256103515625,294.8924255371094,297.8784484863281,293.1499938964844,293.1499938964844,280.3500061035156,40805.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798649907112122,1.0,0.0,0.0,3.3952105045318604,3.395232915878296,7.691776886531443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.3662109375,0.0,1301.19384765625,1895.4371337890625,0.0,3215.315185546875,0.8531172275543213,1.0,0.0,3.0,1.0,0.0
18209640,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7321990132331848,0.2932596206665039,0.2690607607364654,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.870537519454956,0.5039998292922974,0.4816879332065582,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9191996455192566,0.5904995799064636,0.4155656397342682,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7958289384841919,0.3800911009311676,0.3650985956192016,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6364620327949524,0.191443845629692,0.8881160616874695,284.8876037597656,284.95001220703125,301.1200256347656,291.8771057128906,297.0497741699219,297.0024719238281,284.888916015625,1.0,0.583747386932373,0.3572581708431244,0.3572581708431244,1.0,1.0,-2.905037403106689,0.7381107807159424,2.166926622390747,0.0830093100666999,0.8095369935035706,0.8095369935035706,0.0,195.96665954589844,197.0,45441.890625,0.0,2367.35595703125,1.0,280.05908203125,283.256103515625,294.8924255371094,297.8784484863281,293.1499938964844,293.1499938964844,280.3500061035156,40805.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798649907112122,1.0,0.0,0.0,3.3952105045318604,3.395232915878296,7.691776886531443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.3662109375,0.0,1301.19384765625,1895.4371337890625,0.0,3215.315185546875,0.8531172275543213,1.0,0.0,3.0,1.0,0.0
18209700,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7297394275665283,0.2921891212463379,0.2679990530014038,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8674811124801636,0.5023260116577148,0.4799914956092834,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.915826141834259,0.5891467928886414,0.4144819974899292,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7929906845092773,0.3788404464721679,0.3638441264629364,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6340237855911255,0.1904197186231613,0.8835089206695557,284.9994506835937,284.95001220703125,301.0926208496094,291.85888671875,297.0426940917969,297.00146484375,285.0016784667969,1.0,0.5832497477531433,0.3577252924442291,0.3577252924442291,1.0,1.0,-2.893369674682617,0.735588014125824,2.1577816009521484,0.0829960852861404,0.8813422322273254,0.8813422322273254,0.0,197.4955596923828,197.0,44548.67578125,0.0,2354.18994140625,1.0,280.2951965332031,283.39129638671875,294.81024169921875,297.6439819335937,293.1499938964844,293.1499938964844,280.3500061035156,35089.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716303110122681,1.0,0.0,0.0,3.431152105331421,3.431173801422119,7.855489343455702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.59423828125,0.0,1296.640625,1895.4371337890625,0.0,3138.10302734375,0.8580314517021179,1.0,0.0,3.0,1.0,0.0
18209760,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7277895212173462,0.291238397359848,0.2671977579593658,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.864996075630188,0.5007784962654114,0.4785939753055572,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9131946563720704,0.5879483222961426,0.4136961102485657,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7906817197799683,0.3777025938034057,0.3628230690956116,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6319912672042847,0.1894774585962295,0.8795047402381897,284.98736572265625,284.95001220703125,301.0648193359375,291.8404235839844,297.0364990234375,297.00146484375,284.98565673828125,1.0,0.5828487277030945,0.3582131564617157,0.3582131564617157,1.0,1.0,-2.883740186691284,0.7337664365768433,2.1499738693237305,0.0832586660981178,0.8885807991027832,0.8885807991027832,0.0,198.7618865966797,200.0,44443.9375,0.0,2343.399658203125,1.0,280.3409118652344,283.37957763671875,294.7969970703125,297.65606689453125,293.1499938964844,293.1499938964844,280.6499938964844,33914.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672284483909607,1.0,0.0,0.0,3.4970359802246094,3.497058153152466,8.160062634487986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.7412109375,0.0,1354.6063232421875,1895.4371337890625,0.0,3096.810791015625,0.8693087100982666,1.0,0.0,3.0,1.0,0.0
18209820,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7253265380859375,0.2901142835617065,0.2661995589733124,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8618714809417725,0.4989060461521148,0.4768359065055847,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.9099196195602416,0.5865459442138672,0.4127070903778076,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7877774834632874,0.3763403296470642,0.3615550994873047,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.6294578313827515,0.1883396059274673,0.8745880722999573,285.0801086425781,284.95001220703125,301.0287170410156,291.8163452148437,297.02886962890625,297.0020446777344,285.07843017578125,1.0,0.5824025273323059,0.3588376045227051,0.3588376045227051,1.0,1.0,-2.8718032836914062,0.7315528988838196,2.1402504444122314,0.083631046116352,0.9888261556625366,0.9888261556625366,0.0,200.41221618652344,200.0,43631.54296875,0.0,2330.487060546875,1.0,280.6172180175781,283.4935607910156,294.7517395019531,297.51348876953125,293.1499938964844,293.1499938964844,280.6499938964844,30685.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575595021247864,1.0,0.0,0.0,3.625097751617432,3.6251206398010254,8.768649877310963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.4990234375,0.0,1466.1475830078125,1895.4371337890625,0.0,3006.1181640625,0.8964454531669617,1.0,0.0,3.0,1.0,0.0
18209880,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7240431308746338,0.2894527316093445,0.2657009363174438,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8602359890937805,0.497822493314743,0.4759224951267242,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9082461595535278,0.5857038497924805,0.4122206568717956,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.7862579822540283,0.3755568563938141,0.3609053194522857,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.6281271576881409,0.1877031177282333,0.8720268607139587,285.0564880371094,284.95001220703125,301.0081787109375,291.8026123046875,297.0245361328125,297.0022888183594,285.0533142089844,1.0,0.5822022557258606,0.3591888844966888,0.3591888844966888,1.0,1.0,-2.865662813186645,0.730487585067749,2.1351752281188965,0.0839094370603561,1.0,1.0,0.0,201.3091278076172,203.0,43656.8984375,0.0,2324.10595703125,1.0,280.6410522460937,283.468505859375,294.7635803222656,297.5574951171875,293.1499938964844,293.1499938964844,280.3500061035156,30901.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563162088394165,1.0,0.0,0.0,3.695525646209717,3.6955490112304688,9.112671364164272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.44970703125,0.0,1545.78515625,1895.4371337890625,0.0,2994.461181640625,0.9118497967720032,1.0,0.0,3.0,1.0,0.0
18209940,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.718854546546936,0.2863928973674774,0.2634631991386413,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8540874719619751,0.4934623539447784,0.4723948240280151,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9017877578735352,0.5815523862838745,0.4098573923110962,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7804689407348633,0.3722978830337524,0.3583339154720306,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6232600808143616,0.185316801071167,0.863071084022522,284.8699951171875,284.95001220703125,300.9503479003906,291.76385498046875,297.0074462890625,296.9974975585937,284.8707275390625,1.0,0.581405520439148,0.360164612531662,0.360164612531662,1.0,1.0,-2.8420488834381104,0.7253625392913818,2.1166863441467285,0.0840863510966301,0.8604378700256348,0.8604378700256348,0.0,204.7652282714844,206.0,44163.734375,0.0,2299.771240234375,1.0,280.3578491210937,283.2704467773437,294.8040771484375,297.70916748046875,293.1499938964844,293.1499938964844,280.6499938964844,38691.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693556189537048,1.0,0.0,0.0,3.6221132278442383,3.622137546539306,8.754217901696393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.68212890625,0.0,1522.3482666015625,1895.4371337890625,0.0,3116.765869140625,0.9006167650222778,1.0,0.0,3.0,1.0,0.0
18210000,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.718854546546936,0.2863928973674774,0.2634631991386413,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8540874719619751,0.4934623539447784,0.4723948240280151,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9017877578735352,0.5815523862838745,0.4098573923110962,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7804689407348633,0.3722978830337524,0.3583339154720306,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6232600808143616,0.185316801071167,0.863071084022522,284.8699951171875,284.95001220703125,300.9503479003906,291.76385498046875,297.0074462890625,296.9974975585937,284.8707275390625,1.0,0.581405520439148,0.360164612531662,0.360164612531662,1.0,1.0,-2.8420488834381104,0.7253625392913818,2.1166863441467285,0.0840863510966301,0.8604378700256348,0.8604378700256348,0.0,204.7652282714844,206.0,44163.734375,0.0,2299.771240234375,1.0,280.3578491210937,283.2704467773437,294.8040771484375,297.70916748046875,293.1499938964844,293.1499938964844,280.6499938964844,38691.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693556189537048,1.0,0.0,0.0,3.6221132278442383,3.622137546539306,8.754217901696393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.68212890625,0.0,1522.3482666015625,1895.4371337890625,0.0,3116.765869140625,0.9006167650222778,1.0,0.0,3.0,1.0,0.0
18210060,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7138746380805969,0.2840553820133209,0.2612633407115936,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.84843909740448,0.4898853003978729,0.46890589594841,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.896016538143158,0.5785261392593384,0.4075862467288971,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7750576138496399,0.3695812225341797,0.3557132482528686,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6184470057487488,0.183137759566307,0.8535095453262329,284.9872131347656,284.95001220703125,300.8914794921875,291.7242736816406,296.99176025390625,296.9949951171875,284.9857788085937,1.0,0.5804182291030884,0.3611582815647125,0.3611582815647125,1.0,1.0,-2.817833423614502,0.720056414604187,2.0977768898010254,0.0839811414480209,0.9457589387893676,0.9457589387893676,0.0,207.902572631836,194.0,43012.62109375,0.0,2273.152587890625,1.0,280.64208984375,283.4148864746094,294.6922912597656,297.4680480957031,293.1499938964844,293.1499938964844,280.3500061035156,33800.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858851432800293,1.0,0.0,0.0,3.708776473999024,3.708800792694092,9.17813906653464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.00048828125,0.0,1582.8275146484375,1895.4371337890625,0.0,3018.2333984375,0.916893482208252,1.0,0.0,3.0,1.0,0.0
18210120,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7138746380805969,0.2840553820133209,0.2612633407115936,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.84843909740448,0.4898853003978729,0.46890589594841,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.896016538143158,0.5785261392593384,0.4075862467288971,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7750576138496399,0.3695812225341797,0.3557132482528686,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6184470057487488,0.183137759566307,0.8535095453262329,284.9872131347656,284.95001220703125,300.8914794921875,291.7242736816406,296.99176025390625,296.9949951171875,284.9857788085937,1.0,0.5804182291030884,0.3611582815647125,0.3611582815647125,1.0,1.0,-2.817833423614502,0.720056414604187,2.0977768898010254,0.0839811414480209,0.9457589387893676,0.9457589387893676,0.0,207.902572631836,194.0,43012.62109375,0.0,2273.152587890625,1.0,280.64208984375,283.4148864746094,294.6922912597656,297.4680480957031,293.1499938964844,293.1499938964844,280.3500061035156,33800.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858851432800293,1.0,0.0,0.0,3.708776473999024,3.708800792694092,9.17813906653464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.00048828125,0.0,1582.8275146484375,1895.4371337890625,0.0,3018.2333984375,0.916893482208252,1.0,0.0,3.0,1.0,0.0
18210180,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7131622433662415,0.2810876071453094,0.2587359249591827,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.848004162311554,0.4855761229991913,0.4650293588638305,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8961019515991211,0.5744893550872803,0.4049757421016693,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7746235728263855,0.3663107454776764,0.3527529835700989,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6172211766242981,0.1806868612766266,0.8426638841629028,284.8640441894531,284.95001220703125,300.8318176269531,291.6840515136719,296.9737854003906,296.990234375,284.8668518066406,1.0,0.5749514102935791,0.3621519804000854,0.3621519804000854,1.0,1.0,-2.790416717529297,0.7136453986167908,2.0767712593078613,0.0836808383464813,0.8206084370613098,0.8206084370613098,0.0,204.8145294189453,182.0,43069.05078125,0.0,2211.783935546875,1.0,280.35748291015625,283.29266357421875,294.7059936523437,297.5491943359375,293.1499938964844,293.1499938964844,280.6499938964844,41602.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676044940948486,1.0,0.0,0.0,3.501875638961792,3.501899242401123,8.182664146261232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.3466796875,0.0,1414.7510986328125,1895.4371337890625,0.0,3100.33837890625,0.8768535852432251,1.0,0.0,3.0,1.0,0.0
18210240,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7131622433662415,0.2810876071453094,0.2587359249591827,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.848004162311554,0.4855761229991913,0.4650293588638305,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8961019515991211,0.5744893550872803,0.4049757421016693,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7746235728263855,0.3663107454776764,0.3527529835700989,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.6172211766242981,0.1806868612766266,0.8426638841629028,284.8640441894531,284.95001220703125,300.8318176269531,291.6840515136719,296.9737854003906,296.990234375,284.8668518066406,1.0,0.5749514102935791,0.3621519804000854,0.3621519804000854,1.0,1.0,-2.790416717529297,0.7136453986167908,2.0767712593078613,0.0836808383464813,0.8206084370613098,0.8206084370613098,0.0,204.8145294189453,182.0,43069.05078125,0.0,2211.783935546875,1.0,280.35748291015625,283.29266357421875,294.7059936523437,297.5491943359375,293.1499938964844,293.1499938964844,280.6499938964844,41602.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676044940948486,1.0,0.0,0.0,3.501875638961792,3.501899242401123,8.182664146261232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.3466796875,0.0,1414.7510986328125,1895.4371337890625,0.0,3100.33837890625,0.8768535852432251,1.0,0.0,3.0,1.0,0.0
18210300,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7139918804168701,0.2799525856971741,0.2574101090431213,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8491775989532471,0.4837934672832489,0.4630125761032104,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8977395296096802,0.5729970932006836,0.4036251604557037,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7757262587547302,0.3649510145187378,0.3511847853660583,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6175609827041626,0.1795954406261444,0.8368096351623535,284.9891662597656,284.95001220703125,300.8017578125,291.6637268066406,296.9657287597656,296.98931884765625,284.9925842285156,1.0,0.5712580680847168,0.3626488149166107,0.3626488149166107,1.0,1.0,-2.775851249694824,0.7101460695266724,2.0657050609588623,0.0833064541220665,0.8957123756408691,0.8957123756408691,0.0,201.63348388671875,182.0,42088.53125,0.0,2172.310791015625,1.0,280.5975952148437,283.4427185058594,294.6136474609375,297.30059814453125,293.1499938964844,293.1499938964844,280.6499938964844,35680.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588038086891174,1.0,0.0,0.0,3.525186061859131,3.525208711624145,8.291963240480982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.9677734375,0.0,1396.383544921875,1895.4371337890625,0.0,3017.786865234375,0.8794524073600769,1.0,0.0,3.0,1.0,0.0
18210360,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7159457206726074,0.2790022492408752,0.2563809752464294,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8515751957893372,0.4822063744068146,0.4613358080387115,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9007879495620728,0.5717306733131409,0.4026136696338653,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7780064940452576,0.363759309053421,0.3498772084712982,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6187906861305237,0.1786252111196518,0.8315916657447815,284.9838562011719,284.95001220703125,300.77154541015625,291.643310546875,296.95916748046875,296.98980712890625,284.98211669921875,1.0,0.5672425627708435,0.3632455766201019,0.3632455766201019,1.0,1.0,-2.7635388374328613,0.707612931728363,2.0559260845184326,0.0834191367030143,0.9054721593856812,0.9054721593856812,0.0,197.4804534912109,170.0,41927.06640625,0.0,2132.32421875,1.0,280.6417236328125,283.43707275390625,294.59503173828125,297.3028564453125,293.1499938964844,293.1499938964844,280.3500061035156,34254.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537099361419678,1.0,0.0,0.0,3.586036443710327,3.5860595703125,8.580699955018645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.0537109375,0.0,1450.33447265625,1895.4371337890625,0.0,2970.030029296875,0.889522135257721,1.0,0.0,3.0,1.0,0.0
18210420,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7200747132301331,0.2762756049633026,0.253832995891571,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8569696545600891,0.4780976176261902,0.4573947787284851,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.907565176486969,0.5679060220718384,0.3999620079994201,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7831272482872009,0.3606617748737335,0.3468283414840698,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6216364502906799,0.1763399690389633,0.8202966451644897,284.8819885253906,284.95001220703125,300.7108764648437,291.6022644042969,296.9430847167969,296.9873352050781,284.8837585449219,1.0,0.5582430958747864,0.3644391298294067,0.3644391298294067,1.0,1.0,-2.7353222370147705,0.7013452649116516,2.033977031707764,0.0833599343895912,0.7991258502006531,0.7991258502006531,0.0,188.41700744628903,158.0,41879.609375,0.0,2044.0010986328125,1.0,280.3592834472656,283.3389587402344,294.6146850585937,297.3824768066406,293.1499938964844,293.1499938964844,280.6499938964844,41504.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606787919998169,1.0,0.0,0.0,3.356520414352417,3.3565428256988525,7.517473363805038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.58056640625,0.0,1268.3876953125,1895.4371337890625,0.0,3035.37158203125,0.8453097939491272,1.0,0.0,3.0,1.0,0.0
18210480,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7200747132301331,0.2762756049633026,0.253832995891571,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8569696545600891,0.4780976176261902,0.4573947787284851,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.907565176486969,0.5679060220718384,0.3999620079994201,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7831272482872009,0.3606617748737335,0.3468283414840698,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6216364502906799,0.1763399690389633,0.8202966451644897,284.8819885253906,284.95001220703125,300.7108764648437,291.6022644042969,296.9430847167969,296.9873352050781,284.8837585449219,1.0,0.5582430958747864,0.3644391298294067,0.3644391298294067,1.0,1.0,-2.7353222370147705,0.7013452649116516,2.033977031707764,0.0833599343895912,0.7991258502006531,0.7991258502006531,0.0,188.41700744628903,158.0,41879.609375,0.0,2044.0010986328125,1.0,280.3592834472656,283.3389587402344,294.6146850585937,297.3824768066406,293.1499938964844,293.1499938964844,280.6499938964844,41504.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606787919998169,1.0,0.0,0.0,3.356520414352417,3.3565428256988525,7.517473363805038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.58056640625,0.0,1268.3876953125,1895.4371337890625,0.0,3035.37158203125,0.8453097939491272,1.0,0.0,3.0,1.0,0.0
18210540,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7259617447853088,0.2742900252342224,0.2515052855014801,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8646973967552185,0.474793016910553,0.453697919845581,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.917608678340912,0.5651722550392151,0.3975856900215149,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7903919816017151,0.3581762909889221,0.3439390063285827,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6259170174598694,0.1743873506784439,0.8092530965805054,284.98419189453125,284.95001220703125,300.6499938964844,291.56103515625,296.9295959472656,296.98834228515625,284.98297119140625,1.0,0.5484558343887329,0.3656326830387115,0.3656326830387115,1.0,1.0,-2.708477020263672,0.6954848170280457,2.012992143630981,0.0831658020615577,0.8772110939025879,0.8772110939025879,0.0,177.9184112548828,146.0,40822.65234375,0.0,1952.828125,1.0,280.6398620605469,283.4651184082031,294.5104064941406,297.148681640625,293.1499938964844,293.1499938964844,280.95001220703125,34162.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463594317436218,1.0,0.0,0.0,3.453665971755981,3.45368766784668,7.95891651250713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.58984375,0.0,1312.505126953125,1895.4371337890625,0.0,2901.184814453125,0.8599649667739868,1.0,0.0,3.0,1.0,0.0
18210600,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7259617447853088,0.2742900252342224,0.2515052855014801,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8646973967552185,0.474793016910553,0.453697919845581,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.917608678340912,0.5651722550392151,0.3975856900215149,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7903919816017151,0.3581762909889221,0.3439390063285827,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6259170174598694,0.1743873506784439,0.8092530965805054,284.98419189453125,284.95001220703125,300.6499938964844,291.56103515625,296.9295959472656,296.98834228515625,284.98297119140625,1.0,0.5484558343887329,0.3656326830387115,0.3656326830387115,1.0,1.0,-2.708477020263672,0.6954848170280457,2.012992143630981,0.0831658020615577,0.8772110939025879,0.8772110939025879,0.0,177.9184112548828,146.0,40822.65234375,0.0,1952.828125,1.0,280.6398620605469,283.4651184082031,294.5104064941406,297.148681640625,293.1499938964844,293.1499938964844,280.95001220703125,34162.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463594317436218,1.0,0.0,0.0,3.453665971755981,3.45368766784668,7.95891651250713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.58984375,0.0,1312.505126953125,1895.4371337890625,0.0,2901.184814453125,0.8599649667739868,1.0,0.0,3.0,1.0,0.0
18210660,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7336571216583252,0.2725762128829956,0.2495441883802414,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8748489022254944,0.471794456243515,0.4504290521144867,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.930874228477478,0.5627496242523193,0.3955785632133484,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7998375296592712,0.3559606373310089,0.3414018154144287,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.6317681074142456,0.1726628392934799,0.7993737459182739,285.0564880371094,284.95001220703125,300.589111328125,291.519775390625,296.91815185546875,296.99151611328125,285.052978515625,1.0,0.5383899211883545,0.3668977618217468,0.3668977618217468,1.0,1.0,-2.6848576068878174,0.6908090114593506,1.9940485954284668,0.0834800526499748,0.9914879202842712,0.9914879202842712,0.0,166.5809326171875,134.0,39980.89453125,0.0,1864.3468017578125,1.0,280.9407043457031,283.5552978515625,294.4713439941406,297.04010009765625,293.1499938964844,293.1499938964844,280.6499938964844,30708.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333684206008911,1.0,0.0,0.0,3.660452127456665,3.660475254058838,8.940519933275937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.5927734375,0.0,1505.1236572265625,1895.4371337890625,0.0,2779.823974609375,0.9037977457046508,1.0,0.0,3.0,1.0,0.0
18210720,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7336571216583252,0.2725762128829956,0.2495441883802414,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8748489022254944,0.471794456243515,0.4504290521144867,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.930874228477478,0.5627496242523193,0.3955785632133484,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7998375296592712,0.3559606373310089,0.3414018154144287,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.6317681074142456,0.1726628392934799,0.7993737459182739,285.0564880371094,284.95001220703125,300.589111328125,291.519775390625,296.91815185546875,296.99151611328125,285.052978515625,1.0,0.5383899211883545,0.3668977618217468,0.3668977618217468,1.0,1.0,-2.6848576068878174,0.6908090114593506,1.9940485954284668,0.0834800526499748,0.9914879202842712,0.9914879202842712,0.0,166.5809326171875,134.0,39980.89453125,0.0,1864.3468017578125,1.0,280.9407043457031,283.5552978515625,294.4713439941406,297.04010009765625,293.1499938964844,293.1499938964844,280.6499938964844,30708.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333684206008911,1.0,0.0,0.0,3.660452127456665,3.660475254058838,8.940519933275937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.5927734375,0.0,1505.1236572265625,1895.4371337890625,0.0,2779.823974609375,0.9037977457046508,1.0,0.0,3.0,1.0,0.0
18210780,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7410586476325989,0.2696835398674011,0.2469102144241333,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8849921226501465,0.4674717485904693,0.4463673233985901,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9437568187713624,0.5585177540779114,0.3927347958087921,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8090629577636719,0.3527120947837829,0.338265985250473,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.637557864189148,0.1704074442386627,0.7882620692253113,284.8631896972656,284.95001220703125,300.5284423828125,291.4786682128906,296.9020690917969,296.9891662597656,284.8646850585937,1.0,0.5278393030166626,0.3681628704071045,0.3681628704071045,1.0,1.0,-2.656283378601074,0.6844185590744019,1.9718647003173828,0.0833894163370132,0.8452144265174866,0.8452144265174866,0.0,155.7295684814453,122.0,40363.9765625,0.0,1772.184814453125,1.0,280.6569519042969,283.3551025390625,294.5185852050781,297.1902770996094,293.1499938964844,293.1499938964844,280.95001220703125,39351.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463656902313232,1.0,0.0,0.0,3.571917772293091,3.571941614151001,8.51326603878988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.4345703125,0.0,1472.5631103515625,1895.4371337890625,0.0,2901.243408203125,0.8896249532699585,1.0,0.0,3.0,1.0,0.0
18210840,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7410586476325989,0.2696835398674011,0.2469102144241333,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8849921226501465,0.4674717485904693,0.4463673233985901,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9437568187713624,0.5585177540779114,0.3927347958087921,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8090629577636719,0.3527120947837829,0.338265985250473,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.637557864189148,0.1704074442386627,0.7882620692253113,284.8631896972656,284.95001220703125,300.5284423828125,291.4786682128906,296.9020690917969,296.9891662597656,284.8646850585937,1.0,0.5278393030166626,0.3681628704071045,0.3681628704071045,1.0,1.0,-2.656283378601074,0.6844185590744019,1.9718647003173828,0.0833894163370132,0.8452144265174866,0.8452144265174866,0.0,155.7295684814453,122.0,40363.9765625,0.0,1772.184814453125,1.0,280.6569519042969,283.3551025390625,294.5185852050781,297.1902770996094,293.1499938964844,293.1499938964844,280.95001220703125,39351.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463656902313232,1.0,0.0,0.0,3.571917772293091,3.571941614151001,8.51326603878988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.4345703125,0.0,1472.5631103515625,1895.4371337890625,0.0,2901.243408203125,0.8896249532699585,1.0,0.0,3.0,1.0,0.0
