time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210900,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7449689507484436,0.2684662044048309,0.2454359680414199,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8903859853744507,0.4655564129352569,0.4441449046134949,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.950366735458374,0.5567898154258728,0.3911541998386383,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8137140870094299,0.3512504398822784,0.3365254998207092,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6405937075614929,0.1693219244480133,0.7821051478385925,284.988525390625,284.95001220703125,300.4982604980469,291.45819091796875,296.8941650390625,296.9883728027344,284.9930725097656,1.0,0.5223236083984375,0.3687954246997833,0.3687954246997833,1.0,1.0,-2.6404473781585693,0.680686354637146,1.959761023521424,0.0830736011266708,0.9194480776786804,0.9194480776786804,0.0,150.29441833496094,122.0,39356.36328125,0.0,1724.500244140625,1.0,280.8992919921875,283.5085144042969,294.4219970703125,296.94305419921875,293.1499938964844,293.1499938964844,280.95001220703125,34977.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388160467147827,1.0,0.0,0.0,3.59211802482605,3.5921413898468018,8.609828796579677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.49951171875,0.0,1462.1900634765625,1895.4371337890625,0.0,2830.6552734375,0.8936033248901367,1.0,0.0,3.0,1.0,0.0
18210960,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7500932812690735,0.267485648393631,0.2442948371171951,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8971576690673828,0.4638970196247101,0.4423070847988128,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.958338737487793,0.5553830862045288,0.3899661898612976,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8193859457969666,0.3499929010868072,0.3350738286972046,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6445668935775757,0.1683603376150131,0.7766056060791016,284.9864196777344,284.95001220703125,300.4681701660156,291.4378356933594,296.8876647949219,296.9889831542969,284.9843139648437,1.0,0.5168180465698242,0.3694697320461273,0.3694697320461273,1.0,1.0,-2.627084493637085,0.6778587698936462,1.9492257833480835,0.083136960864067,0.932037115097046,0.932037115097046,0.0,144.4713897705078,110.0,39197.11328125,0.0,1679.12890625,1.0,280.9422607421875,283.5035095214844,294.3983154296875,296.9411926269531,293.1499938964844,293.1499938964844,280.6499938964844,33712.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834328293800354,1.0,0.0,0.0,3.65987491607666,3.6598987579345694,8.937700499700441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.27685546875,0.0,1527.02392578125,1895.4371337890625,0.0,2788.773193359375,0.905697226524353,1.0,0.0,3.0,1.0,0.0
18211020,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7578108310699463,0.2655054926872253,0.2424739152193069,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.9073882699012756,0.4608646333217621,0.439440906047821,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.9694901704788208,0.5524473190307617,0.3879983425140381,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.827694296836853,0.3476912677288055,0.3328264057636261,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.6506448984146118,0.1667396426200866,0.768456220626831,284.8382568359375,284.95001220703125,300.4251403808594,291.40869140625,296.8764953613281,296.987548828125,284.84161376953125,1.0,0.5087559819221497,0.3704407513141632,0.3704407513141632,1.0,1.0,-2.6066012382507324,0.6733429431915283,1.933258295059204,0.0832122042775154,0.8076657652854919,0.8076657652854919,0.0,136.28240966796875,110.0,39444.296875,0.0,1613.6796875,1.0,280.67138671875,283.3546142578125,294.4412536621094,297.07733154296875,293.1499938964844,293.1499938964844,280.6499938964844,42100.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425631523132324,1.0,0.0,0.0,3.505490779876709,3.50551438331604,8.199567105293681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.4912109375,0.0,1422.0985107421875,1895.4371337890625,0.0,2865.672119140625,0.8761401772499084,1.0,0.0,3.0,1.0,0.0
18211080,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.7607407569885254,0.2647099494934082,0.241629958152771,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9115145206451416,0.4596559703350067,0.4381648004055023,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9734990000724792,0.5512790679931641,0.3870708048343658,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8308444023132324,0.346765786409378,0.3318256735801697,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.652971088886261,0.1660818457603454,0.764970600605011,284.86212158203125,284.95001220703125,300.40850830078125,291.3974609375,296.871826171875,296.9866943359375,284.8655090332031,1.0,0.5055349469184875,0.3708183765411377,0.3708183765411377,1.0,1.0,-2.597548484802246,0.6712131500244141,1.926335334777832,0.0830962434411048,0.8049424886703491,0.8049424886703491,0.0,133.21009826660156,98.0,39185.97265625,0.0,1587.48046875,1.0,280.6579284667969,283.3860168457031,294.4169921875,297.02056884765625,293.1499938964844,293.1499938964844,280.95001220703125,42233.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842751145362854,1.0,0.0,0.0,3.427004098892212,3.4270269870758057,7.836507620595512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.337890625,0.0,1342.727294921875,1895.4371337890625,0.0,2867.4296875,0.8610110282897949,1.0,0.0,3.0,1.0,0.0
18211140,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7746033072471619,0.2627223134040832,0.2392224669456482,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.931115984916687,0.4562845528125763,0.4343155920505523,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9899056553840636,0.5483611822128296,0.3844901919364929,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8452656269073486,0.344189703464508,0.3287745118141174,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6639962792396545,0.1641298979520797,0.7536556124687195,284.9834289550781,284.95001220703125,300.34967041015625,291.357666015625,296.8587951660156,296.9877624511719,284.9822082519531,1.0,0.4940099418163299,0.3721669912338257,0.3721669912338257,1.0,1.0,-2.569661855697632,0.665060818195343,1.904600977897644,0.0831113457679748,0.8902766108512878,0.8902766108512878,0.0,121.5322723388672,86.0,38091.38671875,0.0,1498.1387939453125,1.0,280.9404296875,283.5296630859375,294.3028869628906,296.7747802734375,293.1499938964844,293.1499938964844,281.25,34252.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273192644119263,1.0,0.0,0.0,3.516285181045532,3.516307592391968,8.250142400356708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.1455078125,0.0,1376.8338623046875,1895.4371337890625,0.0,2723.5048828125,0.874074399471283,1.0,0.0,3.0,1.0,0.0
18211200,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7746033072471619,0.2627223134040832,0.2392224669456482,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.931115984916687,0.4562845528125763,0.4343155920505523,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9899056553840636,0.5483611822128296,0.3844901919364929,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8452656269073486,0.344189703464508,0.3287745118141174,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6639962792396545,0.1641298979520797,0.7536556124687195,284.9834289550781,284.95001220703125,300.34967041015625,291.357666015625,296.8587951660156,296.9877624511719,284.9822082519531,1.0,0.4940099418163299,0.3721669912338257,0.3721669912338257,1.0,1.0,-2.569661855697632,0.665060818195343,1.904600977897644,0.0831113457679748,0.8902766108512878,0.8902766108512878,0.0,121.5322723388672,86.0,38091.38671875,0.0,1498.1387939453125,1.0,280.9404296875,283.5296630859375,294.3028869628906,296.7747802734375,293.1499938964844,293.1499938964844,281.25,34252.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273192644119263,1.0,0.0,0.0,3.516285181045532,3.516307592391968,8.250142400356708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.1455078125,0.0,1376.8338623046875,1895.4371337890625,0.0,2723.5048828125,0.874074399471283,1.0,0.0,3.0,1.0,0.0
18211260,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7902212738990784,0.2610459923744201,0.2373214364051818,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9521679878234864,0.4532752931118011,0.4310597479343414,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9990000128746032,0.5463660359382629,0.3746879994869232,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8615033626556396,0.3419127464294433,0.3262092471122741,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.6765710711479187,0.1624130457639694,0.7439644932746887,285.06890869140625,284.95001220703125,300.29180908203125,291.31866455078125,296.847412109375,296.9910888671875,285.0643615722656,1.0,0.4821248650550842,0.3736291825771332,0.3736291825771332,1.0,1.0,-2.536781549453736,0.6573933362960815,1.8793880939483645,0.0830767005681991,1.0,1.0,0.0,110.66761779785156,89.0,37083.24609375,0.0,1407.7672119140625,1.0,281.2421264648437,283.6332397460937,294.2608337402344,296.6566467285156,293.1499938964844,293.1499938964844,280.95001220703125,31038.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123685121536255,1.0,0.0,0.0,3.713735342025757,3.713758945465088,9.202697697219264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.90478515625,0.0,1567.4654541015625,1895.4371337890625,0.0,2585.021728515625,0.9157128930091858,1.0,0.0,3.0,1.0,0.0
18211320,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7902212738990784,0.2610459923744201,0.2373214364051818,296.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9521679878234864,0.4532752931118011,0.4310597479343414,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683288574219,0.9990000128746032,0.5463660359382629,0.3746879994869232,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8615033626556396,0.3419127464294433,0.3262092471122741,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.6765710711479187,0.1624130457639694,0.7439644932746887,285.06890869140625,284.95001220703125,300.29180908203125,291.31866455078125,296.847412109375,296.9910888671875,285.0643615722656,1.0,0.4821248650550842,0.3736291825771332,0.3736291825771332,1.0,1.0,-2.536781549453736,0.6573933362960815,1.8793880939483645,0.0830767005681991,1.0,1.0,0.0,110.66761779785156,89.0,37083.24609375,0.0,1407.7672119140625,1.0,281.2421264648437,283.6332397460937,294.2608337402344,296.6566467285156,293.1499938964844,293.1499938964844,280.95001220703125,31038.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123685121536255,1.0,0.0,0.0,3.713735342025757,3.713758945465088,9.202697697219264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.90478515625,0.0,1567.4654541015625,1895.4371337890625,0.0,2585.021728515625,0.9157128930091858,1.0,0.0,3.0,1.0,0.0
18211380,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7954608798027039,0.2581477165222168,0.2349213808774948,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9591612815856934,0.4489086270332336,0.4272063970565796,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9990000128746032,0.5452672243118286,0.3638256788253784,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8673202991485596,0.3385701179504394,0.3232311010360718,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.680441677570343,0.1602060496807098,0.7341082692146301,284.8572082519531,284.95001220703125,300.2351989746094,291.2806091308594,296.8320617675781,296.9892578125,284.85797119140625,1.0,0.4742429852485657,0.3750913739204407,0.3750913739204407,1.0,1.0,-2.500984668731689,0.6486982703208923,1.852286458015442,0.0822068303823471,0.8552892208099365,0.8552892208099365,0.0,105.55135345458984,92.0,37418.18359375,0.0,1340.2374267578125,1.0,280.9574584960937,283.4171447753906,294.31573486328125,296.8056335449219,293.1499938964844,293.1499938964844,281.25,39233.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246573805809021,1.0,0.0,0.0,3.632920503616333,3.632945060729981,8.806535447547503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.32568359375,0.0,1538.3299560546875,1895.4371337890625,0.0,2698.76953125,0.9030618071556092,1.0,0.0,3.0,1.0,0.0
18211440,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7954608798027039,0.2581477165222168,0.2349213808774948,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9591612815856934,0.4489086270332336,0.4272063970565796,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9990000128746032,0.5452672243118286,0.3638256788253784,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8673202991485596,0.3385701179504394,0.3232311010360718,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.680441677570343,0.1602060496807098,0.7341082692146301,284.8572082519531,284.95001220703125,300.2351989746094,291.2806091308594,296.8320617675781,296.9892578125,284.85797119140625,1.0,0.4742429852485657,0.3750913739204407,0.3750913739204407,1.0,1.0,-2.500984668731689,0.6486982703208923,1.852286458015442,0.0822068303823471,0.8552892208099365,0.8552892208099365,0.0,105.55135345458984,92.0,37418.18359375,0.0,1340.2374267578125,1.0,280.9574584960937,283.4171447753906,294.31573486328125,296.8056335449219,293.1499938964844,293.1499938964844,281.25,39233.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246573805809021,1.0,0.0,0.0,3.632920503616333,3.632945060729981,8.806535447547503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.32568359375,0.0,1538.3299560546875,1895.4371337890625,0.0,2698.76953125,0.9030618071556092,1.0,0.0,3.0,1.0,0.0
18211500,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7958059310913086,0.2568811178207397,0.2335659116506576,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9598649740219116,0.4469324946403503,0.4250944852828979,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.5448934435844421,0.3612697124481201,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8678778409957886,0.337018609046936,0.321577787399292,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6803898811340332,0.1591344326734542,0.7287947535514832,284.9867248535156,284.95001220703125,300.2073974609375,291.261962890625,296.8249206542969,296.9886169433594,284.9929504394531,1.0,0.4712824821472168,0.3758224546909332,0.3758224546909332,1.0,1.0,-2.48537278175354,0.6450972557067871,1.8402756452560425,0.0820086300373077,0.9302316904067992,0.9302316904067992,0.0,104.13143157958984,92.0,36398.375,0.0,1314.811767578125,1.0,281.2007751464844,283.5779724121094,294.2183837890625,296.5584716796875,293.1499938964844,293.1499938964844,281.25,35232.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162638545036316,1.0,0.0,0.0,3.643413543701172,3.643437385559082,8.857481361701502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.8212890625,0.0,1520.118408203125,1895.4371337890625,0.0,2620.9921875,0.9053061008453368,1.0,0.0,3.0,1.0,0.0
18211560,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.7960877418518066,0.2558613121509552,0.2325596809387207,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9603112936019896,0.4452269077301025,0.4233905076980591,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9990000128746032,0.5446734428405762,0.3593424558639526,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8682098388671875,0.3356789648532867,0.3202281296253204,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6801583766937256,0.1581794172525406,0.7242129445075989,284.9918518066406,284.95001220703125,300.1799621582031,291.2435913085937,296.8194274902344,296.9892883300781,284.9898376464844,1.0,0.468919038772583,0.3766538202762604,0.3766538202762604,1.0,1.0,-2.472670555114746,0.6426833271980286,1.8299872875213623,0.0823580622673034,0.9485907554626464,0.9485907554626464,0.0,103.03691864013672,95.0,36248.9140625,0.0,1294.5885009765625,1.0,281.24267578125,283.5773010253906,294.1964111328125,296.5577087402344,293.1499938964844,293.1499938964844,280.95001220703125,33696.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109655976295471,1.0,0.0,0.0,3.7130534648895264,3.713077545166016,9.199318924402178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.1416015625,0.0,1586.925048828125,1895.4371337890625,0.0,2572.088134765625,0.9177148342132568,1.0,0.0,3.0,1.0,0.0
18211620,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7934297919273376,0.2529774010181427,0.230196863412857,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9574029445648192,0.440872848033905,0.4195563793182373,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9990000128746032,0.5420877933502197,0.3591738641262054,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8656173348426819,0.3322698473930359,0.3172242045402527,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.6770152449607849,0.1558873951435089,0.7144834995269775,284.8539733886719,284.95001220703125,300.1263732910156,291.2078552246094,296.8061218261719,296.98681640625,284.8580627441406,1.0,0.4654676616191864,0.378316581249237,0.378316581249237,1.0,1.0,-2.4497244358062744,0.6386666893959045,1.811057686805725,0.0834150537848472,0.8124595880508423,0.8124595880508423,0.0,102.23887634277344,98.0,36387.85546875,0.0,1263.4404296875,1.0,280.9573974609375,283.4452514648437,294.2283935546875,296.6556701660156,293.1499938964844,293.1499938964844,281.25,42406.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819691002368927,1.0,0.0,0.0,3.4881069660186768,3.488130569458008,8.118445862237422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.99462890625,0.0,1406.208740234375,1895.4371337890625,0.0,2652.70703125,0.8743258714675903,1.0,0.0,3.0,1.0,0.0
18211680,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7934297919273376,0.2529774010181427,0.230196863412857,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9574029445648192,0.440872848033905,0.4195563793182373,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9990000128746032,0.5420877933502197,0.3591738641262054,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.8656173348426819,0.3322698473930359,0.3172242045402527,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.6770152449607849,0.1558873951435089,0.7144834995269775,284.8539733886719,284.95001220703125,300.1263732910156,291.2078552246094,296.8061218261719,296.98681640625,284.8580627441406,1.0,0.4654676616191864,0.378316581249237,0.378316581249237,1.0,1.0,-2.4497244358062744,0.6386666893959045,1.811057686805725,0.0834150537848472,0.8124595880508423,0.8124595880508423,0.0,102.23887634277344,98.0,36387.85546875,0.0,1263.4404296875,1.0,280.9573974609375,283.4452514648437,294.2283935546875,296.6556701660156,293.1499938964844,293.1499938964844,281.25,42406.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819691002368927,1.0,0.0,0.0,3.4881069660186768,3.488130569458008,8.118445862237422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.99462890625,0.0,1406.208740234375,1895.4371337890625,0.0,2652.70703125,0.8743258714675903,1.0,0.0,3.0,1.0,0.0
18211740,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7891430854797363,0.250835508108139,0.2280775755643844,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9522554278373718,0.4373711049556732,0.4160264730453491,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.538946270942688,0.3615296483039856,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8611944317817688,0.3294689357280731,0.3144118785858154,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6722656488418579,0.1538386791944503,0.7049749493598938,284.99432373046875,284.95001220703125,300.0745849609375,291.1734924316406,296.7955627441406,296.9869384765625,284.9931945800781,1.0,0.463302344083786,0.3799793124198913,0.3799793124198913,1.0,1.0,-2.430959701538086,0.6360242366790771,1.7949354648590088,0.0848561823368072,0.9118216037750244,0.9118216037750244,0.0,102.46963500976562,101.0,35412.65625,0.0,1242.0042724609375,1.0,281.240966796875,283.60357666015625,294.11700439453125,296.4215393066406,293.1499938964844,293.1499938964844,280.95001220703125,33893.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037781119346619,1.0,0.0,0.0,3.5827910900115967,3.5828139781951904,8.565175448893569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.09033203125,0.0,1444.1998291015625,1895.4371337890625,0.0,2506.017822265625,0.8887619972229004,1.0,0.0,3.0,1.0,0.0
18211800,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7891430854797363,0.250835508108139,0.2280775755643844,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9522554278373718,0.4373711049556732,0.4160264730453491,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.538946270942688,0.3615296483039856,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8611944317817688,0.3294689357280731,0.3144118785858154,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6722656488418579,0.1538386791944503,0.7049749493598938,284.99432373046875,284.95001220703125,300.0745849609375,291.1734924316406,296.7955627441406,296.9869384765625,284.9931945800781,1.0,0.463302344083786,0.3799793124198913,0.3799793124198913,1.0,1.0,-2.430959701538086,0.6360242366790771,1.7949354648590088,0.0848561823368072,0.9118216037750244,0.9118216037750244,0.0,102.46963500976562,101.0,35412.65625,0.0,1242.0042724609375,1.0,281.240966796875,283.60357666015625,294.11700439453125,296.4215393066406,293.1499938964844,293.1499938964844,280.95001220703125,33893.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037781119346619,1.0,0.0,0.0,3.5827910900115967,3.5828139781951904,8.565175448893569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.09033203125,0.0,1444.1998291015625,1895.4371337890625,0.0,2506.017822265625,0.8887619972229004,1.0,0.0,3.0,1.0,0.0
18211860,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7830201983451843,0.2480291128158569,0.2258428037166595,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.944595754146576,0.4331183433532715,0.4123528003692627,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.5334774255752563,0.3662229478359222,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8549517393112183,0.3261064291000366,0.3115082383155823,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6660175919532776,0.1514933407306671,0.6953269839286804,284.8742980957031,284.95001220703125,300.0248107910156,291.14068603515625,296.7831115722656,296.9842529296875,284.8783264160156,1.0,0.4620749950408935,0.381484180688858,0.381484180688858,1.0,1.0,-2.414422035217285,0.6337459683418274,1.7806761264801023,0.0862602740526199,0.7960217595100403,0.7960217595100403,0.0,103.62095642089844,104.0,35580.359375,0.0,1227.2403564453125,1.0,280.95849609375,283.4885559082031,294.1594543457031,296.5330505371094,293.1499938964844,293.1499938964844,281.25,42091.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121359348297119,1.0,0.0,0.0,3.35495662689209,3.3549790382385254,7.510469686167198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.68994140625,0.0,1270.9208984375,1895.4371337890625,0.0,2582.876708984375,0.8452808260917664,1.0,0.0,3.0,1.0,0.0
18211920,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7830201983451843,0.2480291128158569,0.2258428037166595,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.944595754146576,0.4331183433532715,0.4123528003692627,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.5334774255752563,0.3662229478359222,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8549517393112183,0.3261064291000366,0.3115082383155823,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6660175919532776,0.1514933407306671,0.6953269839286804,284.8742980957031,284.95001220703125,300.0248107910156,291.14068603515625,296.7831115722656,296.9842529296875,284.8783264160156,1.0,0.4620749950408935,0.381484180688858,0.381484180688858,1.0,1.0,-2.414422035217285,0.6337459683418274,1.7806761264801023,0.0862602740526199,0.7960217595100403,0.7960217595100403,0.0,103.62095642089844,104.0,35580.359375,0.0,1227.2403564453125,1.0,280.95849609375,283.4885559082031,294.1594543457031,296.5330505371094,293.1499938964844,293.1499938964844,281.25,42091.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121359348297119,1.0,0.0,0.0,3.35495662689209,3.3549790382385254,7.510469686167198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.68994140625,0.0,1270.9208984375,1895.4371337890625,0.0,2582.876708984375,0.8452808260917664,1.0,0.0,3.0,1.0,0.0
18211980,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7758395671844482,0.2458534240722656,0.2237907946109771,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9351233839988708,0.4295749068260193,0.4088909924030304,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9984385371208192,0.5276657342910767,0.370379239320755,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8475862741470337,0.3232691586017608,0.3087606728076935,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6587343215942383,0.1493213325738906,0.6856772303581238,284.9996337890625,284.95001220703125,299.9772644042969,291.109619140625,296.7725830078125,296.9834899902344,284.9979553222656,1.0,0.4613832831382751,0.3829890489578247,0.3829890489578247,1.0,1.0,-2.397899627685547,0.6314167976379395,1.766482710838318,0.0876512825489044,0.8931937217712402,0.8931937217712402,0.0,105.50316619873048,107.0,34728.73828125,0.0,1215.6419677734375,1.0,281.23992919921875,283.6270751953125,294.0558166503906,296.3165283203125,293.1499938964844,293.1499938964844,281.54998779296875,33360.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796923041343689,1.0,0.0,0.0,3.4784092903137207,3.478431224822998,8.073366188909858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.7802734375,0.0,1331.69140625,1895.4371337890625,0.0,2443.327392578125,0.8649489879608154,1.0,0.0,3.0,1.0,0.0
18212040,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7758395671844482,0.2458534240722656,0.2237907946109771,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9351233839988708,0.4295749068260193,0.4088909924030304,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9984385371208192,0.5276657342910767,0.370379239320755,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8475862741470337,0.3232691586017608,0.3087606728076935,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6587343215942383,0.1493213325738906,0.6856772303581238,284.9996337890625,284.95001220703125,299.9772644042969,291.109619140625,296.7725830078125,296.9834899902344,284.9979553222656,1.0,0.4613832831382751,0.3829890489578247,0.3829890489578247,1.0,1.0,-2.397899627685547,0.6314167976379395,1.766482710838318,0.0876512825489044,0.8931937217712402,0.8931937217712402,0.0,105.50316619873048,107.0,34728.73828125,0.0,1215.6419677734375,1.0,281.23992919921875,283.6270751953125,294.0558166503906,296.3165283203125,293.1499938964844,293.1499938964844,281.54998779296875,33360.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796923041343689,1.0,0.0,0.0,3.4784092903137207,3.478431224822998,8.073366188909858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.7802734375,0.0,1331.69140625,1895.4371337890625,0.0,2443.327392578125,0.8649489879608154,1.0,0.0,3.0,1.0,0.0
18212100,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.7712567448616028,0.2448567599058151,0.2229273319244384,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.9288098812103271,0.4279127418994903,0.4073515236377716,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.9938905239105223,0.5252201557159424,0.3685675859451294,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8428383469581604,0.3219307065010071,0.3075367510318756,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6542550921440125,0.1482771337032318,0.6812577247619629,285.096435546875,284.95001220703125,299.95440673828125,291.0947570800781,296.7674560546875,296.9835510253906,285.1022033691406,1.0,0.4610082507133484,0.3837414979934692,0.3837414979934692,1.0,1.0,-2.386059522628784,0.629004180431366,1.7570552825927734,0.0878700762987136,0.9877139329910278,0.9877139329910278,0.0,107.0207977294922,107.0,33902.2890625,0.0,1208.0921630859375,1.0,281.4957580566406,283.7503662109375,294.0075378417969,296.1577453613281,293.1499938964844,293.1499938964844,281.54998779296875,30717.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865068316459656,1.0,0.0,0.0,3.578333139419556,3.578355550765991,8.54387394610967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.02734375,0.0,1416.140869140625,1895.4371337890625,0.0,2348.753173828125,0.8868052959442139,1.0,0.0,3.0,1.0,0.0
18212160,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.7672455906867981,0.2439159452915191,0.2221573293209076,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.923191487789154,0.426316499710083,0.4059289693832397,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.9897598624229432,0.523226797580719,0.3671309351921081,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.8386515974998474,0.3206442892551422,0.3063994348049164,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.650275707244873,0.14727783203125,0.6770658493041992,285.0921630859375,284.95001220703125,299.9321594238281,291.0804138183594,296.7629699707031,296.984130859375,285.089111328125,1.0,0.4606817364692688,0.3844870328903198,0.3844870328903198,1.0,1.0,-2.3752965927124023,0.6269367933273315,1.7483596801757812,0.0881794765591621,1.0,1.0,0.0,108.39800262451172,110.0,33845.88671875,0.0,1201.267333984375,1.0,281.54132080078125,283.7354736328125,294.02178955078125,296.2131042480469,293.1499938964844,293.1499938964844,281.25,30691.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817680835723877,1.0,0.0,0.0,3.691453218460083,3.691476821899414,9.092599384530332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.3359375,0.0,1539.6070556640625,1895.4371337890625,0.0,2306.029052734375,0.9105430841445924,1.0,0.0,3.0,1.0,0.0
18212220,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7597806453704834,0.2415435910224914,0.2204770147800445,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.913026750087738,0.4227835834026336,0.4031211137771606,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.981837809085846,0.5190528631210327,0.3646292388439178,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8310414552688599,0.3178219795227051,0.3041725158691406,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6432750821113586,0.1453074961900711,0.6695691347122192,284.87615966796875,284.95001220703125,299.89794921875,291.0585021972656,296.7530822753906,296.9813842773437,284.8729248046875,1.0,0.4600808620452881,0.3856799006462097,0.3856799006462097,1.0,1.0,-2.3552258014678955,0.6226077079772949,1.73261821269989,0.0883959904313087,0.8899860978126526,0.8899860978126526,0.0,110.99266815185548,110.0,34530.84765625,0.0,1188.7607421875,1.0,281.26519775390625,283.4983825683594,294.10919189453125,296.4214172363281,293.1499938964844,293.1499938964844,281.25,36469.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947019934654236,1.0,0.0,0.0,3.70107650756836,3.701101064682007,9.140067618318426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.7451171875,0.0,1594.3006591796875,1895.4371337890625,0.0,2423.0888671875,0.915585458278656,1.0,0.0,3.0,1.0,0.0
18212280,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7575839161872864,0.240861028432846,0.219913512468338,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9101534485816956,0.421798974275589,0.4022485613822937,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9794167876243592,0.517927348613739,0.3638724088668823,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8288363218307495,0.3170295357704162,0.3034802973270416,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.6412916779518127,0.1447587311267852,0.6673604249954224,284.8697509765625,284.95001220703125,299.8896484375,291.05322265625,296.7501525878906,296.9801330566406,284.8691101074219,1.0,0.4598791599273681,0.3859781324863434,0.3859781324863434,1.0,1.0,-2.349107265472412,0.6211397647857666,1.7279675006866455,0.0882964357733726,0.8751981854438782,0.8751981854438782,0.0,111.75145721435548,113.0,34408.32421875,0.0,1184.8499755859375,1.0,281.25738525390625,283.49835205078125,294.0985717773437,296.39776611328125,293.1499938964844,293.1499938964844,281.54998779296875,37756.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961155772209167,1.0,0.0,0.0,3.6696040630340576,3.669628620147705,8.985281851892069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.27734375,0.0,1568.2979736328125,1895.4371337890625,0.0,2435.96533203125,0.9100568890571594,1.0,0.0,3.0,1.0,0.0
18212340,296.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.7485910058021545,0.0,0.2175271362066269,296.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053100585937,0.898765504360199,0.0,0.3983907103538513,296.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.9688335657119752,0.0,0.3607722818851471,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.8194922804832458,0.0,0.3003603219985962,296.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.6328052282333374,0.0,0.6568036079406738,285.0054931640625,294.1499938964844,299.8500061035156,291.0282592773437,296.7388610839844,296.9774475097656,285.0030822753906,0.0,0.0,0.3874692022800445,0.3874692022800445,1.0,1.0,-2.321446895599365,0.6147879958152771,1.7066588401794434,0.0880239978432655,0.0,0.0,0.0,114.96794891357422,60.0,33278.23828125,0.0,1166.505859375,0.0,281.54327392578125,283.65850830078125,293.9837646484375,296.1626892089844,293.1499938964844,293.1499938964844,278.1499938964844,33130.66796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7634122371673584,3.763436794281006,9.450545235267782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1640.90771484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.7485910058021545,0.0,0.2175271362066269,296.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053100585937,0.898765504360199,0.0,0.3983907103538513,296.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.9688335657119752,0.0,0.3607722818851471,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.8194922804832458,0.0,0.3003603219985962,296.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.6328052282333374,0.0,0.6568036079406738,285.0054931640625,294.1499938964844,299.8500061035156,291.0282592773437,296.7388610839844,296.9774475097656,285.0030822753906,0.0,0.0,0.3874692022800445,0.3874692022800445,1.0,1.0,-2.321446895599365,0.6147879958152771,1.7066588401794434,0.0880239978432655,0.0,0.0,0.0,114.96794891357422,60.0,33278.23828125,0.0,1166.505859375,0.0,281.54327392578125,283.65850830078125,293.9837646484375,296.1626892089844,293.1499938964844,293.1499938964844,278.1499938964844,33130.66796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7634122371673584,3.763436794281006,9.450545235267782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1640.90771484375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976623535156,0.209631398320198,0.0,0.0021032667718827,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.69854736328125,0.443609207868576,0.0,0.0022148485295474,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.443609207868576,0.0,0.0016358810244128,297.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983947753906,0.443609207868576,0.0,0.0022148459684103,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.690185546875,0.0,0.0,0.0105062276124954,285.75982666015625,294.1499938964844,299.829833984375,291.0171813964844,296.7352600097656,297.4486999511719,284.01727294921875,0.0,0.0,0.3054684400558471,0.3054684400558471,1.0,1.0,-0.0224138088524341,0.006298704072833,0.016115104779601,-0.0449309274554252,0.0,0.0,0.0,-0.1247779577970504,60.0,1863.686767578125,0.0,-3.425247268751264e-05,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,5.2677933126688004e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.106069649390272e-13,1.1061660756209873e-13,2.9910047033759656e-19,4.418698046348979e-12,4.418691541135944e-12,6.641438514862242e-18,0.0,0.0,-0.0,0.0,0.0,1.2838250537703318e-23,3.9331312264612544e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,0.0009010222856886,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0015816746745258,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,0.0014177314005792,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,0.0012149336980655,297.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6507873535156,0.0,0.0,0.0028978835325688,285.6852111816406,294.1499938964844,299.8119506835937,291.0098571777344,296.9739990234375,297.9085693359375,283.5857849121094,0.0,0.0,0.2324815243482589,0.2324815243482589,1.0,1.0,-0.0091170407831668,0.0032793562859296,0.0058376849628984,-0.0543084666132926,0.0,0.0,0.0,-0.0566255412995815,60.0,891.1631469726562,0.0,-6.306185696303146e-06,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7161347285745201e-25,1.9968879828118656e-25,2.228083074831073e-28,1.7076228677604621e-18,1.7064529241815825e-18,1.1699869977839119e-21,0.0,0.0,-0.0,0.0,0.0,6.58610278232664e-44,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,9.801972919376568e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,9.867743210634217e-05,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,7.109154830686748e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292419433594,0.0,0.0,0.0001013094588415,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,0.0005011323955841,285.6627502441406,294.1499938964844,299.7742004394531,291.0018005371094,297.0466613769531,298.9395751953125,283.3413391113281,0.0,0.0,0.0774938389658927,0.0774938389658927,1.0,1.0,-0.0002543753944337,5.108681943966076e-05,0.00020328858227,-0.0452797524631023,0.0,0.0,0.0,-0.0091553013771772,60.0,145.07736206054688,0.0,-7.437315474589924e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.002710038038313e-30,-2.0010045367945924e-30,-1.5605445465923277e-30,3.7175350614369206e-21,1.2993076796583065e-21,2.4182273817786146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341857910156,0.0,0.0,9.801972919376568e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097106933594,0.0,0.0,9.867743210634217e-05,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,7.109154830686748e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292419433594,0.0,0.0,0.0001013094588415,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405334472656,0.0,0.0,0.0005011323955841,285.6627502441406,294.1499938964844,299.7742004394531,291.0018005371094,297.0466613769531,298.9395751953125,283.3413391113281,0.0,0.0,0.0774938389658927,0.0774938389658927,1.0,1.0,-0.0002543753944337,5.108681943966076e-05,0.00020328858227,-0.0452797524631023,0.0,0.0,0.0,-0.0091553013771772,60.0,145.07736206054688,0.0,-7.437315474589924e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.002710038038313e-30,-2.0010045367945924e-30,-1.5605445465923277e-30,3.7175350614369206e-21,1.2993076796583065e-21,2.4182273817786146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63055419921875,0.0,0.0,0.0001037780311889,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,0.0001094050967367,298.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,8.085373701760545e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6256408691406,0.0,0.0,0.0001093343889806,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,0.0005180839216336,285.6572265625,294.1499938964844,299.7554016113281,291.0014038085937,297.0552062988281,299.2032470703125,283.3355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396887177601,3.37100836134141e-08,0.0012396549573168,-0.0465432219207286,0.0,0.0,0.0,-0.0145072704181075,60.0,59.12557601928711,0.0,-8.33863396110246e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.994666058196608e-33,2.4297712513916466e-33,1.2995840344344001e-33,2.903650730995829e-21,1.462084545746525e-21,1.4415662862235005e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,0.0001035893510561,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,0.0001090910591301,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,8.057631202973425e-05,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62188720703125,0.0,0.0,0.0001090871955966,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0005174335674382,285.65155029296875,294.1499938964844,299.7366943359375,291.0033569335937,297.0718078613281,299.3819580078125,283.3552551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038904776796,1.8006254265401367e-08,0.0011038724333047,-0.0461813546717166,0.0,0.0,0.0,-0.0137386927381157,60.0,29.52501106262207,0.0,-8.30828099651626e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.324072905955876e-40,1.608116104674516e-40,8.667311261541859e-41,2.917653024685277e-21,1.4592839254499217e-21,1.458369099235355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
