time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212820,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,0.000103440703242,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,0.0001089289580704,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,8.045440335990861e-05,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,0.0001089283250621,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,0.0005167051567696,285.63995361328125,294.1499938964844,299.6994323730469,291.0138854980469,297.1039428710937,299.5656433105469,283.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023040860891,1.7827519016577753e-08,0.0011022862745448,-0.0457194373011589,0.0,0.0,0.0,-0.013650644570589,60.0,14.389327049255373,0.0,-8.284418839821228e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,4.203895392974451e-45,1.401298464324817e-45,2.9183325810234706e-21,1.4591479132080873e-21,1.4591845668411873e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189270019531,0.0,0.0,0.000103440703242,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951843261719,0.0,0.0,0.0001089289580704,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,8.045440335990861e-05,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141357421875,0.0,0.0,0.0001089283250621,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,0.0005167051567696,285.63995361328125,294.1499938964844,299.6994323730469,291.0138854980469,297.1039428710937,299.5656433105469,283.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023040860891,1.7827519016577753e-08,0.0011022862745448,-0.0457194373011589,0.0,0.0,0.0,-0.013650644570589,60.0,14.389327049255373,0.0,-8.284418839821228e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,4.203895392974451e-45,1.401298464324817e-45,2.9183325810234706e-21,1.4591479132080873e-21,1.4591845668411873e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,0.0001032986692734,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0001087795826606,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,8.03441580501385e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,0.000108778833237,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,0.0005159951397217,285.6280822753906,294.1499938964844,299.6623840332031,291.0325927734375,297.1346435546875,299.62615966796875,283.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.579200744628906,0.0,-8.261650918939267e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591531638662724e-21,1.4591528609436848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61090087890625,0.0,0.0,0.0001032986692734,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0001087795826606,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,8.03441580501385e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,0.000108778833237,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,0.0005159951397217,285.6280822753906,294.1499938964844,299.6623840332031,291.0325927734375,297.1346435546875,299.62615966796875,283.4820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.579200744628906,0.0,-8.261650918939267e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591531638662724e-21,1.4591528609436848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,0.0001031554565997,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0001086287593352,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,8.023276313906536e-05,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,0.0001086280244635,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60858154296875,0.0,0.0,0.0005152798257768,285.615966796875,294.1499938964844,299.6255187988281,291.05877685546875,297.1639709472656,299.6340637207031,283.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.23841953277588,0.0,-8.238728099740913e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9183061257841528e-21,1.4591530628920764e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,0.0001031554565997,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0001086287593352,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,8.023276313906536e-05,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,0.0001086280244635,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60858154296875,0.0,0.0,0.0005152798257768,285.615966796875,294.1499938964844,299.6255187988281,291.05877685546875,297.1639709472656,299.6340637207031,283.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.23841953277588,0.0,-8.238728099740913e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9183061257841528e-21,1.4591530628920764e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,0.0001030110797728,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.000108476706373,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,8.012045873329043e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0001084759787772,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.000514558632858,285.6036376953125,294.1499938964844,299.5888366699219,291.0917358398437,297.1919250488281,299.61773681640625,283.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.115522384643556,0.0,-8.215650382226158e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591530628920764e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,0.0001030110797728,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713195800781,0.0,0.0,0.000108476706373,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,8.012045873329043e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58953857421875,0.0,0.0,0.0001084759787772,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000366210937,0.0,0.0,0.000514558632858,285.6036376953125,294.1499938964844,299.5888366699219,291.0917358398437,297.1919250488281,299.61773681640625,283.6072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.115522384643556,0.0,-8.215650382226158e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591530628920764e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58984375,0.0,0.0,0.0001029383420245,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671691894531,0.0,0.0,0.0001084000978153,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723571777344,0.0,0.0,8.006387361092493e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,0.0001083993774955,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,0.0005141953588463,285.597412109375,294.1499938964844,299.570556640625,291.11053466796875,297.20538330078125,299.6050109863281,283.63677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.067872047424316,0.0,-8.20403656121016e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5854797363281,0.0,0.0,0.0001028652623062,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56298828125,0.0,0.0,0.0001083231400116,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,8.000703383004293e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809326171875,0.0,0.0,0.0001083224269677,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912780761719,0.0,0.0,0.0005138303386047,285.59112548828125,294.1499938964844,299.55230712890625,291.1307373046875,297.218505859375,299.5906982421875,283.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.02233600616455,0.0,-8.192377976001809e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777282714844,0.0,0.0,0.0001027356920531,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555114746094,0.0,0.0,0.0001081866794265,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56060791015625,0.0,0.0,7.990624726517126e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732421875,0.0,0.0,0.0001081859736586,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,0.000513183127623,285.5800170898437,294.1499938964844,299.5202941894531,291.1695251464844,297.24090576171875,299.5631103515625,283.71466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.944822311401367,0.0,-8.171725340844206e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57666015625,0.0,0.0,0.0001027179241646,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,0.0001081679729395,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595703125,0.0,0.0,7.989243022166193e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,0.0001081672671716,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823974609375,0.0,0.0,0.0005130944191478,285.5784912109375,294.1499938964844,299.51593017578125,291.17510986328125,297.243896484375,299.5592041015625,283.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.934417724609377,0.0,-8.168895959670408e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.0001025689489324,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,0.0001080110741895,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,7.977654604474083e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,0.0001080103756976,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,0.0005123502924107,285.56573486328125,294.1499938964844,299.47967529296875,291.22412109375,297.26812744140625,299.5256042480469,283.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.849186897277832,0.0,-8.145187990749039e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.0001025689489324,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,0.0001080110741895,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,7.977654604474083e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,0.0001080103756976,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733947753906,0.0,0.0,0.0005123502924107,285.56573486328125,294.1499938964844,299.47967529296875,291.22412109375,297.26812744140625,299.5256042480469,283.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.849186897277832,0.0,-8.145187990749039e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,0.0001024184457492,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.0001078525747288,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,7.965948316268623e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,0.0001078518907888,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,0.00051159854047,285.5528869628906,294.1499938964844,299.44354248046875,291.277099609375,297.2911682128906,299.49090576171875,283.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.766220092773438,0.0,-8.12127325389156e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586853027344,0.0,0.0,0.0001024184457492,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.537109375,0.0,0.0,0.0001078525747288,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54205322265625,0.0,0.0,7.965948316268623e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,0.0001078518907888,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,0.00051159854047,285.5528869628906,294.1499938964844,299.44354248046875,291.277099609375,297.2911682128906,299.49090576171875,283.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.766220092773438,0.0,-8.12127325389156e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0001022666547214,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,0.0001076927073881,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,7.954140892252326e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452575683594,0.0,0.0,0.000107692038,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0005108403274789,285.5399780273437,294.1499938964844,299.4074401855469,291.3333435058594,297.31298828125,299.4557800292969,283.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.68549633026123,0.0,-8.09718940786297e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0001022666547214,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,0.0001076927073881,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,7.954140892252326e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452575683594,0.0,0.0,0.000107692038,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0005108403274789,285.5399780273437,294.1499938964844,299.4074401855469,291.3333435058594,297.31298828125,299.4557800292969,283.8724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.68549633026123,0.0,-8.09718940786297e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,0.0001021903663058,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0001076123662642,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,7.948206621222198e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0001076116968761,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,0.0005104593001306,285.53350830078125,294.1499938964844,299.3894348144531,291.36248779296875,297.3234558105469,299.4381408691406,283.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.645930290222168,0.0,-8.085099523214012e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,0.0001021139032673,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,0.0001075318432413,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,7.942259253468364e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,0.0001075311811291,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457458496094,0.0,0.0,0.0005100773414596,285.52703857421875,294.1499938964844,299.3714294433594,291.3921813964844,297.3336486816406,299.42047119140625,283.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.60687255859375,0.0,-8.07299187499666e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,0.0001019607007037,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0001073704988812,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,7.930341962492093e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,0.000107369844045,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.536376953125,0.0,0.0,0.0005093120853416,285.5140380859375,294.1499938964844,299.3354797363281,291.45294189453125,297.35321044921875,299.3851318359375,283.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.530198097229004,0.0,-8.04875739390809e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5310363769531,0.0,0.0,0.0001019607007037,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0001073704988812,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,7.930341962492093e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,0.000107369844045,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.536376953125,0.0,0.0,0.0005093120853416,285.5140380859375,294.1499938964844,299.3354797363281,291.45294189453125,297.35321044921875,299.3851318359375,283.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.530198097229004,0.0,-8.04875739390809e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,0.0001018076072796,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,0.0001072092636604,299.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,7.918434130260721e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0001072086233762,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,0.0005085474113002,285.5010681152344,294.1499938964844,299.2995300292969,291.5149841308594,297.3716735839844,299.3498229980469,284.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.455491065979004,0.0,-8.02457833515291e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,0.0001018076072796,298.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,0.0001072092636604,299.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50592041015625,0.0,0.0,7.918434130260721e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0001072086233762,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5269470214844,0.0,0.0,0.0005085474113002,285.5010681152344,294.1499938964844,299.2995300292969,291.5149841308594,297.3716735839844,299.3498229980469,284.0010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.455491065979004,0.0,-8.02457833515291e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,0.0001016552996588,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,0.0001070488651748,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,7.906586688477546e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082092285156,0.0,0.0,0.0001070482321665,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,0.0005077866371721,285.48809814453125,294.1499938964844,299.2635803222656,291.5776672363281,297.3890686035156,299.3144836425781,284.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.382705688476562,0.0,-8.000559859056011e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,0.0001016552996588,298.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921264648437,0.0,0.0,0.0001070488651748,299.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,7.906586688477546e-05,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5082092285156,0.0,0.0,0.0001070482321665,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,0.0005077866371721,285.48809814453125,294.1499938964844,299.2635803222656,291.5776672363281,297.3890686035156,299.3144836425781,284.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.382705688476562,0.0,-8.000559859056011e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,0.0001015160814858,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,0.0001069022546289,299.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,7.895757880760357e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,0.0001069016288965,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,0.0005070912884548,285.47515869140625,294.1499938964844,299.2276306152344,291.64031982421875,297.4054260253906,299.2791748046875,284.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580463365084e-08,0.0010817539878189,-0.0394427105784416,0.0,0.0,0.0,-0.0124600399285554,60.0,11.312275886535645,0.0,-7.978636062944133e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028686523437,0.0,0.0,0.0001015160814858,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,0.0001069022546289,299.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,7.895757880760357e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,0.0001069016288965,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,0.0005070912884548,285.47515869140625,294.1499938964844,299.2276306152344,291.64031982421875,297.4054260253906,299.2791748046875,284.07574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580463365084e-08,0.0010817539878189,-0.0394427105784416,0.0,0.0,0.0,-0.0124600399285554,60.0,11.312275886535645,0.0,-7.978636062944133e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.0001014612353174,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,0.0001068444908014,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,7.891491986811161e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941711425781,0.0,0.0,0.000106843872345,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032653808594,0.0,0.0,0.0005068173049949,285.4686889648437,294.1499938964844,299.2096252441406,291.6714782714844,297.4132080078125,299.261474609375,284.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811841348186,1.535735805191507e-08,0.0010811687679961,-0.0392637550830841,0.0,0.0,0.0,-0.0124261081218719,60.0,11.275023460388184,0.0,-7.97000438979012e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934387207031,0.0,0.0,0.0001014129302348,298.937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47381591796875,0.0,0.0,0.0001067936100298,299.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,7.887733954703435e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,0.0001067929915734,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,0.0005065760342404,285.4622497558594,294.1499938964844,299.191650390625,291.702392578125,297.42071533203125,299.2437744140625,284.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806684149429,1.529705428993111e-08,0.0010806530481204,-0.0391060933470726,0.0,0.0,0.0,-0.0123962135985493,60.0,11.25040340423584,0.0,-7.962403714145695e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.484375,0.0,0.0,0.0001013300425256,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,0.0001067063130903,299.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4694519042969,0.0,0.0,7.881286728661507e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,0.0001067057091859,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,0.000506162061356,285.4499206542969,294.1499938964844,299.15704345703125,291.76080322265625,297.4345397949219,299.209716796875,284.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797834256663,1.5193577951322368e-08,0.0010797682916745,-0.0388355404138565,0.0,0.0,0.0,-0.0123449154198169,60.0,14.35545825958252,0.0,-7.94936951820091e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,0.000101326717413,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646301269531,0.0,0.0,0.0001067028133547,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46905517578125,0.0,0.0,7.881027704570442e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,0.0001067022094503,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0005061454139649,285.44940185546875,294.1499938964844,299.15557861328125,291.76318359375,297.4350891113281,299.2082824707031,284.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797479189932,1.5189426605388693e-08,0.0010797327850013,-0.038824688643217,0.0,0.0,0.0,-0.012342857196927,60.0,14.400920867919922,0.0,-7.948846558747391e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.000101240882941,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554443359375,0.0,0.0,0.0001066124095814,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,7.874350558267906e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,0.0001066118129529,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,0.0005057167145423,285.4366149902344,294.1499938964844,299.1194763183594,291.8221740722656,297.44842529296875,299.1726989746094,284.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788316139951,1.5082267879051873e-08,0.0010788165964186,-0.0385445021092891,0.0,0.0,0.0,-0.012289734557271,60.0,14.870855331420898,0.0,-7.935360457622664e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.000101240882941,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554443359375,0.0,0.0,0.0001066124095814,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598083496094,0.0,0.0,7.874350558267906e-05,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.470703125,0.0,0.0,0.0001066118129529,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,0.0005057167145423,285.4366149902344,294.1499938964844,299.1194763183594,291.8221740722656,297.44842529296875,299.1726989746094,284.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788316139951,1.5082267879051873e-08,0.0010788165964186,-0.0385445021092891,0.0,0.0,0.0,-0.012289734557271,60.0,14.870855331420898,0.0,-7.935360457622664e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,0.0001011430504149,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,0.0001065093747456,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505615234375,0.0,0.0,7.866740634199232e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,0.000106508785393,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,0.0005052280030213,285.42388916015625,294.1499938964844,299.083251953125,291.8786926269531,297.4608459472656,299.13702392578125,284.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252186536788,0.0,0.0,0.0,-0.0122292013838887,60.0,14.960633277893066,0.0,-7.92000705018836e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,0.0001011430504149,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,0.0001065093747456,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505615234375,0.0,0.0,7.866740634199232e-05,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613037109375,0.0,0.0,0.000106508785393,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.469970703125,0.0,0.0,0.0005052280030213,285.42388916015625,294.1499938964844,299.083251953125,291.8786926269531,297.4608459472656,299.13702392578125,284.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960161109911496e-08,0.0010777725838124,-0.0382252186536788,0.0,0.0,0.0,-0.0122292013838887,60.0,14.960633277893066,0.0,-7.92000705018836e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,0.0001010270061669,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,0.0001063871677615,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,7.857714808778837e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,0.0001063865856849,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,0.0005046484293416,285.4112548828125,294.1499938964844,299.04693603515625,291.9322204589844,297.47235107421875,299.101318359375,284.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,14.967641830444336,0.0,-7.90182070886658e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,0.0001010270061669,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,0.0001063871677615,299.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413452148437,0.0,0.0,7.857714808778837e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,0.0001063865856849,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4604797363281,0.0,0.0,0.0005046484293416,285.4112548828125,294.1499938964844,299.04693603515625,291.9322204589844,297.47235107421875,299.101318359375,284.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815372040288821e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574243530631,60.0,14.967641830444336,0.0,-7.90182070886658e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45098876953125,0.0,0.0,0.000100962104625,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324951171875,0.0,0.0,0.0001063188101397,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,7.852666021790355e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,0.0001063182353391,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,0.0005043242126703,285.40496826171875,294.1499938964844,299.0287170410156,291.9576721191406,297.47772216796875,299.0834350585937,284.2439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.473439770194318e-08,0.0010758423013612,-0.0376348681747913,0.0,0.0,0.0,-0.0121172815561294,60.0,14.962279319763184,0.0,-7.891659237202475e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
