time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215160,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462890625,0.0,0.0,0.0001008931940305,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,0.0001062462470144,299.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,7.847305823815987e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0001062456722138,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510192871094,0.0,0.0,0.0005039800307713,285.3987121582031,294.1499938964844,299.010498046875,291.982177734375,297.48291015625,299.0655517578125,284.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648437129949345e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,14.954303741455078,0.0,-7.880878882815524e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,0.0001007464670692,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,0.0001060917202266,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,7.835892756702378e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,0.0001060911527019,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,0.0005032471381127,285.3862609863281,294.1499938964844,298.973876953125,292.0279541015625,297.4925842285156,299.0297546386719,284.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.932226181030272,0.0,-7.85795037927528e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,0.0001007464670692,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,0.0001060917202266,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,7.835892756702378e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,0.0001060911527019,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44158935546875,0.0,0.0,0.0005032471381127,285.3862609863281,294.1499938964844,298.973876953125,292.0279541015625,297.4925842285156,299.0297546386719,284.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.932226181030272,0.0,-7.85795037927528e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.0001005943049676,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0001059314745361,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,7.824056956451386e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.0001059309142874,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,0.0005024870624765,285.3739318847656,294.1499938964844,298.9371032714844,292.0690002441406,297.5013732910156,298.993896484375,284.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275620685566537e-08,0.0010719195706769,-0.036435093730688,0.0,0.0,0.0,-0.0118898479267954,60.0,14.90346622467041,0.0,-7.834209014845328e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.0001005943049676,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40972900390625,0.0,0.0,0.0001059314745361,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,7.824056956451386e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.0001059309142874,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,0.0005024870624765,285.3739318847656,294.1499938964844,298.9371032714844,292.0690002441406,297.5013732910156,298.993896484375,284.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275620685566537e-08,0.0010719195706769,-0.036435093730688,0.0,0.0,0.0,-0.0118898479267954,60.0,14.90346622467041,0.0,-7.834209014845328e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,0.0001004452642519,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.0001057745103025,299.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,7.812464173184708e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,0.0001057739646057,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,0.0005017426447011,285.3617553710937,294.1499938964844,298.900146484375,292.10479736328125,297.50927734375,298.9579467773437,284.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703441221266,1.4089719613252782e-08,0.0010703300358727,-0.0359488874673843,0.0,0.0,0.0,-0.0117976889014244,60.0,14.868781089782717,0.0,-7.810989188783425e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,0.0001004452642519,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,0.0001057745103025,299.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,7.812464173184708e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,0.0001057739646057,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,0.0005017426447011,285.3617553710937,294.1499938964844,298.900146484375,292.10479736328125,297.50927734375,298.9579467773437,284.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703441221266,1.4089719613252782e-08,0.0010703300358727,-0.0359488874673843,0.0,0.0,0.0,-0.0117976889014244,60.0,14.868781089782717,0.0,-7.810989188783425e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,0.000100307224784,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916931152344,0.0,0.0,0.0001056291439454,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,7.801727042533457e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,0.0001056286055245,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,0.0005010531167499,285.3497009277344,294.1499938964844,298.86297607421875,292.134765625,297.5162048339844,298.9218139648437,284.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688717011362,1.3917538232988136e-08,0.0010688577312976,-0.0354985408484935,0.0,0.0,0.0,-0.0117123313248157,60.0,14.828289031982422,0.0,-7.78951374513781e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,0.000100307224784,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916931152344,0.0,0.0,0.0001056291439454,299.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,7.801727042533457e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,0.0001056286055245,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,0.0005010531167499,285.3497009277344,294.1499938964844,298.86297607421875,292.134765625,297.5162048339844,298.9218139648437,284.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688717011362,1.3917538232988136e-08,0.0010688577312976,-0.0354985408484935,0.0,0.0,0.0,-0.0117123313248157,60.0,14.828289031982422,0.0,-7.78951374513781e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.0001002447170321,298.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,0.0001055633110809,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,7.79686524765566e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,0.00010556277266,298.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,0.0005007408908568,285.3437194824219,294.1499938964844,298.84429931640625,292.1473999023437,297.5193176269531,298.9036560058594,284.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682048741728,1.3839559720452144e-08,0.0010681910207495,-0.0352945812046527,0.0,0.0,0.0,-0.0116736749187111,60.0,14.805999755859377,0.0,-7.779797783769028e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3999328613281,0.0,0.0,0.0001001871714834,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827819824219,0.0,0.0,0.0001055027023539,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,7.792389078531414e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,0.000105502171209,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043884277344,0.0,0.0,0.0005004534614272,285.3377685546875,294.1499938964844,298.8255615234375,292.15838623046875,297.522216796875,298.88543701171875,284.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675907833501,1.3767762041538845e-08,0.0010675770463421,-0.0351067818701267,0.0,0.0,0.0,-0.0116380807012319,60.0,14.782400131225586,0.0,-7.77085702452496e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908386230469,0.0,0.0,0.0001000906486297,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,0.0001054010499501,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,7.784881017869338e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874206542969,0.0,0.0,0.0001054005260812,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952331542969,0.0,0.0,0.0004999713273718,285.3260192871094,294.1499938964844,298.78790283203125,292.1750793457031,297.52740478515625,298.84881591796875,284.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665607405826,1.3647317942400152e-08,0.0010665471199899,-0.0347917303442955,0.0,0.0,0.0,-0.0115783717483282,60.0,14.730725288391112,0.0,-7.755870257142305e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908386230469,0.0,0.0,0.0001000906486297,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,0.0001054010499501,299.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777770996094,0.0,0.0,7.784881017869338e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874206542969,0.0,0.0,0.0001054005260812,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952331542969,0.0,0.0,0.0004999713273718,285.3260192871094,294.1499938964844,298.78790283203125,292.1750793457031,297.52740478515625,298.84881591796875,284.39306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665607405826,1.3647317942400152e-08,0.0010665471199899,-0.0347917303442955,0.0,0.0,0.0,-0.0115783717483282,60.0,14.730725288391112,0.0,-7.755870257142305e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818054199219,0.0,0.0,0.0001000191550701,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,0.0001053257510648,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689270019531,0.0,0.0,7.779319275869057e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.0001053252344718,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861389160156,0.0,0.0,0.0004996142233721,285.3143615722656,294.1499938964844,298.75,292.1843566894531,297.53179931640625,298.8118591308594,284.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657972889021,1.3558064004826065e-08,0.0010657836683094,-0.0345582589507103,0.0,0.0,0.0,-0.0115341236814856,60.0,14.672816276550291,0.0,-7.74477371123794e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818054199219,0.0,0.0,0.0001000191550701,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,0.0001053257510648,299.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689270019531,0.0,0.0,7.779319275869057e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.0001053252344718,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861389160156,0.0,0.0,0.0004996142233721,285.3143615722656,294.1499938964844,298.75,292.1843566894531,297.53179931640625,298.8118591308594,284.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657972889021,1.3558064004826065e-08,0.0010657836683094,-0.0345582589507103,0.0,0.0,0.0,-0.0115341236814856,60.0,14.672816276550291,0.0,-7.74477371123794e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,9.996580774895848e-05,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.000105269573396,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,7.775169797241688e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,0.000105269056803,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,0.0004993478069081,285.3028869628906,294.1499938964844,298.7117614746094,292.1893615722656,297.5353698730469,298.7745666503906,284.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652276687324,1.3491428418888065e-08,0.001065214164555,-0.0343839488923549,0.0,0.0,0.0,-0.0115010906010866,60.0,14.610072135925291,0.0,-7.736494467280863e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,9.996580774895848e-05,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,0.000105269573396,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,7.775169797241688e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,0.000105269056803,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771057128906,0.0,0.0,0.0004993478069081,285.3028869628906,294.1499938964844,298.7117614746094,292.1893615722656,297.5353698730469,298.7745666503906,284.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652276687324,1.3491428418888065e-08,0.001065214164555,-0.0343839488923549,0.0,0.0,0.0,-0.0115010906010866,60.0,14.610072135925291,0.0,-7.736494467280863e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,9.99163748929277e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,0.0001052174993674,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,7.77132372604683e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,0.0001052169973263,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,0.0004991008900105,285.2915344238281,294.1499938964844,298.67315673828125,292.19366455078125,297.53814697265625,298.7369079589844,284.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646993760019,1.3429661827046855e-08,0.0010646858718246,-0.0342223718762397,0.0,0.0,0.0,-0.0114704705774784,60.0,14.546672821044922,0.0,-7.728824158448333e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36395263671875,0.0,0.0,9.99163748929277e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,0.0001052174993674,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,7.77132372604683e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,0.0001052169973263,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,0.0004991008900105,285.2915344238281,294.1499938964844,298.67315673828125,292.19366455078125,297.53814697265625,298.7369079589844,284.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646993760019,1.3429661827046855e-08,0.0010646858718246,-0.0342223718762397,0.0,0.0,0.0,-0.0114704705774784,60.0,14.546672821044922,0.0,-7.728824158448333e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595275878906,0.0,0.0,9.989339741878211e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0001051932995324,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,7.769536750856787e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,0.0001051928047672,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3637084960937,0.0,0.0,0.0004989861627109,285.2859191894531,294.1499938964844,298.6537475585937,292.195556640625,297.539306640625,298.7179260253906,284.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644538560882,1.3400955900522149e-08,0.0010644404683262,-0.0341472774744033,0.0,0.0,0.0,-0.0114562390372157,60.0,14.515338897705078,0.0,-7.725260786628496e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,9.98714822344482e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,0.0001051702201948,299.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,7.767831993987784e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35186767578125,0.0,0.0,0.0001051697254297,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,0.0004988766741007,285.28033447265625,294.1499938964844,298.6342468261719,292.1972961425781,297.54022216796875,298.6988830566406,284.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642196284607,1.3373568030772276e-08,0.0010642062406986,-0.0340756326913833,0.0,0.0,0.0,-0.0114426622167229,60.0,14.484424591064451,0.0,-7.72186155018062e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,9.98308605630882e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,0.0001051274302881,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,7.764671318000183e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,0.0001051269427989,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,0.0004986737621948,285.2692565917969,294.1499938964844,298.5950012207031,292.2002258300781,297.5415344238281,298.6605224609375,284.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637853993102,1.332278820598276e-08,0.0010637721279636,-0.0339427925646305,0.0,0.0,0.0,-0.0114174885675311,60.0,14.423910140991213,0.0,-7.715561167742635e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,9.98308605630882e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,0.0001051274302881,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,7.764671318000183e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,0.0001051269427989,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504333496094,0.0,0.0,0.0004986737621948,285.2692565917969,294.1499938964844,298.5950012207031,292.2002258300781,297.5415344238281,298.6605224609375,284.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637853993102,1.332278820598276e-08,0.0010637721279636,-0.0339427925646305,0.0,0.0,0.0,-0.0114174885675311,60.0,14.423910140991213,0.0,-7.715561167742635e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,9.979456081055103e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,0.0001050891951308,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,7.761847518850118e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,0.0001050887149176,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,0.0004984925035387,285.25836181640625,294.1499938964844,298.5555114746094,292.2025146484375,297.54205322265625,298.6217956542969,284.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633972706273,1.3277401400557665e-08,0.0010633839992806,-0.0338240601122379,0.0,0.0,0.0,-0.0113949887454509,60.0,14.36536693572998,0.0,-7.709932248189943e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,9.979456081055103e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,0.0001050891951308,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,7.761847518850118e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,0.0001050887149176,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,0.0004984925035387,285.25836181640625,294.1499938964844,298.5555114746094,292.2025146484375,297.54205322265625,298.6217956542969,284.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633972706273,1.3277401400557665e-08,0.0010633839992806,-0.0338240601122379,0.0,0.0,0.0,-0.0113949887454509,60.0,14.36536693572998,0.0,-7.709932248189943e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,9.976241562981158e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,0.0001050553328241,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171691894531,0.0,0.0,7.759346772218123e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,0.0001050548526109,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,0.0004983319086022,285.2475891113281,294.1499938964844,298.5157470703125,292.20416259765625,297.5418395996094,298.5827941894531,284.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630533797666,1.3237189122605741e-08,0.0010630401084199,-0.0337188616394996,0.0,0.0,0.0,-0.0113750537857413,60.0,14.30854606628418,0.0,-7.704946369813116e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,9.976241562981158e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,0.0001050553328241,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171691894531,0.0,0.0,7.759346772218123e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,0.0001050548526109,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,0.0004983319086022,285.2475891113281,294.1499938964844,298.5157470703125,292.20416259765625,297.5418395996094,298.5827941894531,284.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630533797666,1.3237189122605741e-08,0.0010630401084199,-0.0337188616394996,0.0,0.0,0.0,-0.0113750537857413,60.0,14.30854606628418,0.0,-7.704946369813116e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,9.973434498533608e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053283691406,0.0,0.0,0.0001050257706083,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,7.757163257338107e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.000105025297671,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,0.0004981917445547,285.23699951171875,294.1499938964844,298.4757385253906,292.2052001953125,297.5408630371094,298.5434875488281,284.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627530282363,1.320206699517712e-08,0.0010627398733049,-0.0336269810795784,0.0,0.0,0.0,-0.0113576417788863,60.0,14.25355052947998,0.0,-7.700592874471114e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.320556640625,0.0,0.0,9.973434498533608e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053283691406,0.0,0.0,0.0001050257706083,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,7.757163257338107e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174743652344,0.0,0.0,0.000105025297671,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,0.0004981917445547,285.23699951171875,294.1499938964844,298.4757385253906,292.2052001953125,297.5408630371094,298.5434875488281,284.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627530282363,1.320206699517712e-08,0.0010627398733049,-0.0336269810795784,0.0,0.0,0.0,-0.0113576417788863,60.0,14.25355052947998,0.0,-7.700592874471114e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,9.972178668249398e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,0.0001050125356414,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,7.756186096230522e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,0.0001050120699801,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,0.0004981290549039,285.23175048828125,294.1499938964844,298.4556884765625,292.2055053710937,297.5400695800781,298.5237121582031,284.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626185685396,1.3186342684434749e-08,0.0010626054136082,-0.0335858426988124,0.0,0.0,0.0,-0.0113498466089367,60.0,14.2267484664917,0.0,-7.69864456628966e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,9.971016697818412e-05,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970886230469,0.0,0.0,0.0001050002974807,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,7.755281694699079e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,0.0001049998318194,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,0.000498071021866,285.2265625,294.1499938964844,298.435546875,292.20562744140625,297.5390930175781,298.5038757324219,284.5491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624941205605,1.3171789881027962e-08,0.0010624809656292,-0.0335477739572525,0.0,0.0,0.0,-0.0113426325842738,60.0,14.200369834899902,0.0,-7.6968412088263e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,9.96898888843134e-05,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,0.0001049789279932,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,7.753703539492562e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,0.0001049784768838,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.000497969740536,285.21630859375,294.1499938964844,298.3951721191406,292.2054748535156,297.5365905761719,298.46405029296875,284.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622767731547,1.3146371991012984e-08,0.0010622636182233,-0.0334812775254249,0.0,0.0,0.0,-0.0113300308585166,60.0,14.148788452148438,0.0,-7.693692793964146e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,9.96898888843134e-05,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,0.0001049789279932,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,7.753703539492562e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,0.0001049784768838,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.000497969740536,285.21630859375,294.1499938964844,298.3951721191406,292.2054748535156,297.5365905761719,298.46405029296875,284.5641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622767731547,1.3146371991012984e-08,0.0010622636182233,-0.0334812775254249,0.0,0.0,0.0,-0.0113300308585166,60.0,14.148788452148438,0.0,-7.693692793964146e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,9.967320511350408e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,0.0001049613565555,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,7.752405508654192e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,0.0001049609054462,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,0.0004978864453732,285.2062072753906,294.1499938964844,298.3546447753906,292.2047424316406,297.5333557128906,298.4239807128906,284.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125438513839072e-08,0.0010620845714583,-0.0334265120327472,0.0,0.0,0.0,-0.0113196540623903,60.0,14.098761558532717,0.0,-7.691100023521359e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,9.967320511350408e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2808837890625,0.0,0.0,0.0001049613565555,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,7.752405508654192e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,0.0001049609054462,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,0.0004978864453732,285.2062072753906,294.1499938964844,298.3546447753906,292.2047424316406,297.5333557128906,298.4239807128906,284.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125438513839072e-08,0.0010620845714583,-0.0334265120327472,0.0,0.0,0.0,-0.0113196540623903,60.0,14.098761558532717,0.0,-7.691100023521359e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,9.966009383788332e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,0.000104947539512,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.0,7.751385419396684e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,0.0001049470956786,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,0.0004978209617547,285.1962890625,294.1499938964844,298.3139953613281,292.2034606933594,297.52935791015625,298.3837280273437,284.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061956747435,1.3108958363261536e-08,0.0010619437089189,-0.0333833992481231,0.0,0.0,0.0,-0.0113114845007658,60.0,14.050180435180664,0.0,-7.689058634241519e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,9.966009383788332e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,0.000104947539512,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.0,7.751385419396684e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,0.0001049470956786,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,0.0004978209617547,285.1962890625,294.1499938964844,298.3139953613281,292.2034606933594,297.52935791015625,298.3837280273437,284.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061956747435,1.3108958363261536e-08,0.0010619437089189,-0.0333833992481231,0.0,0.0,0.0,-0.0113114845007658,60.0,14.050180435180664,0.0,-7.689058634241519e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,9.965045319404452e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,0.0001049373749992,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,7.7506345405709e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,0.0001049369384418,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,0.0004977728240191,285.1865539550781,294.1499938964844,298.2732238769531,292.20166015625,297.5246276855469,298.3432922363281,284.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618527885526,1.30968018652311e-08,0.0010618397500365,-0.0333515964448452,0.0,0.0,0.0,-0.0113054579123854,60.0,14.002910614013672,0.0,-7.687553704727179e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,9.965045319404452e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,0.0001049373749992,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,7.7506345405709e-05,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,0.0001049369384418,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,0.0004977728240191,285.1865539550781,294.1499938964844,298.2732238769531,292.20166015625,297.5246276855469,298.3432922363281,284.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618527885526,1.30968018652311e-08,0.0010618397500365,-0.0333515964448452,0.0,0.0,0.0,-0.0113054579123854,60.0,14.002910614013672,0.0,-7.687553704727179e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
