time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217500,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,9.964717901311816e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,0.0001049339261953,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644348144531,0.0,0.0,7.750379882054403e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,0.0001049334896379,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,0.0004977564676664,285.1817626953125,294.1499938964844,298.2528076171875,292.2005615234375,297.5219421386719,298.3230285644531,284.614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618173982948,1.30926585129032e-08,0.0010618043597787,-0.0333407558500766,0.0,0.0,0.0,-0.0113034034147858,60.0,13.979891777038574,0.0,-7.68704069287196e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,9.964461787603796e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.0001049312195391,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,7.750180520815775e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,0.0001049307902576,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,0.0004977437201887,285.1770324707031,294.1499938964844,298.2323913574219,292.1993103027344,297.51904296875,298.3027038574219,284.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617896914482,1.30893944572108e-08,0.0010617765365168,-0.0333322137594223,0.0,0.0,0.0,-0.0113017866387963,60.0,13.957189559936523,0.0,-7.686636394055314e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,9.964109631255268e-05,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,0.0001049275088007,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,7.74990621721372e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0001049270795192,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,0.0004977261414751,285.16766357421875,294.1499938964844,298.1914978027344,292.1965026855469,297.51287841796875,298.26202392578125,284.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617508087307,1.3084873629054528e-08,0.0010617377702146,-0.0333203896880149,0.0,0.0,0.0,-0.0112995440140366,60.0,13.912371635437012,0.0,-7.686076486379535e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,9.964109631255268e-05,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24969482421875,0.0,0.0,0.0001049275088007,299.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,7.74990621721372e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0001049270795192,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,0.0004977261414751,285.16766357421875,294.1499938964844,298.1914978027344,292.1965026855469,297.51287841796875,298.26202392578125,284.6342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617508087307,1.3084873629054528e-08,0.0010617377702146,-0.0333203896880149,0.0,0.0,0.0,-0.0112995440140366,60.0,13.912371635437012,0.0,-7.686076486379535e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,9.9641467386391e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0001049278871505,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,7.749934593448415e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,0.000104927465145,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.0004977280041202,285.1584777832031,294.1499938964844,298.15057373046875,292.1932067871094,297.5060119628906,298.22125244140625,284.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617536026984,1.3085199590534558e-08,0.001061740447767,-0.033321239054203,0.0,0.0,0.0,-0.0112997060641646,60.0,13.868611335754396,0.0,-7.686116987315472e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,9.9641467386391e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0001049278871505,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,7.749934593448415e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,0.000104927465145,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.0004977280041202,285.1584777832031,294.1499938964844,298.15057373046875,292.1932067871094,297.5060119628906,298.22125244140625,284.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617536026984,1.3085199590534558e-08,0.001061740447767,-0.033321239054203,0.0,0.0,0.0,-0.0112997060641646,60.0,13.868611335754396,0.0,-7.686116987315472e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,9.964498894987628e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.0001049315906129,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,7.750207441858947e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.0001049311758833,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.0004977456410415,285.14947509765625,294.1499938964844,298.109619140625,292.1894226074219,297.4984130859375,298.180419921875,284.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617900406941,1.308945485334334e-08,0.0010617768857628,-0.0333323739469051,0.0,0.0,0.0,-0.0113018155097961,60.0,13.825835227966309,0.0,-7.68664349948267e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,9.964498894987628e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.0001049315906129,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,7.750207441858947e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.0001049311758833,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,0.0004977456410415,285.14947509765625,294.1499938964844,298.109619140625,292.1894226074219,297.4984130859375,298.180419921875,284.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617900406941,1.308945485334334e-08,0.0010617768857628,-0.0333323739469051,0.0,0.0,0.0,-0.0113018155097961,60.0,13.825835227966309,0.0,-7.68664349948267e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,9.96516100713052e-05,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,0.0001049385537044,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,7.75072185206227e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,0.0001049381389748,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0004977787029929,285.1406555175781,294.1499938964844,298.0687255859375,292.1852111816406,297.4901733398437,298.1395263671875,284.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618595406413,1.309757102774256e-08,0.0010618463857099,-0.0333536081016063,0.0,0.0,0.0,-0.011305839754641,60.0,13.78392505645752,0.0,-7.687648917453771e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,9.96516100713052e-05,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,0.0001049385537044,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,7.75072185206227e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,0.0001049381389748,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0004977787029929,285.1406555175781,294.1499938964844,298.0687255859375,292.1852111816406,297.4901733398437,298.1395263671875,284.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618595406413,1.309757102774256e-08,0.0010618463857099,-0.0333536081016063,0.0,0.0,0.0,-0.011305839754641,60.0,13.78392505645752,0.0,-7.687648917453771e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,9.965638309950008e-05,298.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,0.0001049435813911,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,7.751092925900593e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,0.0001049431666615,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24041748046875,0.0,0.0,0.0004978025681339,285.1363220214844,294.1499938964844,298.0482788085937,292.1829528808594,297.4857177734375,298.1190795898437,284.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619100648909,1.3103460538843592e-08,0.0010618969099596,-0.0333690159022808,0.0,0.0,0.0,-0.011308760382235,60.0,13.763373374938965,0.0,-7.688377934300662e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.966170910047369e-05,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,0.0001049491838784,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,7.75150692788884e-05,298.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,0.0001049487764248,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,0.0004978291690349,285.13201904296875,294.1499938964844,298.02783203125,292.1805725097656,297.4811706542969,298.0986328125,284.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619664099067,1.3110031282792534e-08,0.0010619532549753,-0.0333862043917179,0.0,0.0,0.0,-0.011312018148601,60.0,13.742985725402832,0.0,-7.689191505733106e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,9.96739909169264e-05,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,0.0001049621059792,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,7.752461533527821e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,0.0001049617058015,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0004978905781172,285.12353515625,294.1499938964844,297.987060546875,292.175537109375,297.4717712402344,298.0577392578125,284.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620956309139,1.3125204034736272e-08,0.0010620824759826,-0.033425897359848,0.0,0.0,0.0,-0.0113195376470685,60.0,13.702563285827637,0.0,-7.691070891269194e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,9.96739909169264e-05,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,0.0001049621059792,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,7.752461533527821e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,0.0001049617058015,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0004978905781172,285.12353515625,294.1499938964844,297.987060546875,292.175537109375,297.4717712402344,298.0577392578125,284.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620956309139,1.3125204034736272e-08,0.0010620824759826,-0.033425897359848,0.0,0.0,0.0,-0.0113195376470685,60.0,13.702563285827637,0.0,-7.691070891269194e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,9.969035454560073e-05,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,0.0001049793354468,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,7.753734098514542e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,0.0001049789352691,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0004979723598808,285.115234375,294.1499938964844,297.94635009765625,292.17010498046875,297.4617004394531,298.01690673828125,284.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622689733281,1.3145473154452247e-08,0.0010622558183968,-0.0334789268672466,0.0,0.0,0.0,-0.011329585686326,60.0,13.662798881530762,0.0,-7.693581238754632e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,9.969035454560073e-05,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,0.0001049793354468,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,7.753734098514542e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162170410156,0.0,0.0,0.0001049789352691,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0004979723598808,285.115234375,294.1499938964844,297.94635009765625,292.17010498046875,297.4617004394531,298.01690673828125,284.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622689733281,1.3145473154452247e-08,0.0010622558183968,-0.0334789268672466,0.0,0.0,0.0,-0.011329585686326,60.0,13.662798881530762,0.0,-7.693581238754632e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,9.970986138796434e-05,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0001049998609232,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,7.755250408081338e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.0001049994752975,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,0.0004980697995051,285.10711669921875,294.1499938964844,297.90576171875,292.164306640625,297.4510498046875,297.9761047363281,284.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624757269397,1.3169651147393324e-08,0.0010624625720083,-0.0335421785712242,0.0,0.0,0.0,-0.0113415708765387,60.0,13.623733520507812,0.0,-7.696576176385862e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,9.970986138796434e-05,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0001049998609232,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,7.755250408081338e-05,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,0.0001049994752975,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,0.0004980697995051,285.10711669921875,294.1499938964844,297.90576171875,292.164306640625,297.4510498046875,297.9761047363281,284.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624757269397,1.3169651147393324e-08,0.0010624625720083,-0.0335421785712242,0.0,0.0,0.0,-0.0113415708765387,60.0,13.623733520507812,0.0,-7.696576176385862e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,9.97327224467881e-05,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,0.000105023929791,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,7.757027924526483e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.0001050235441653,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0004981840029358,285.0991516113281,294.1499938964844,297.8653259277344,292.1581726074219,297.4398498535156,297.9353942871094,284.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627182200551,1.3198016013404867e-08,0.0010627050651237,-0.0336163826286792,0.0,0.0,0.0,-0.0113556329160928,60.0,13.585283279418944,0.0,-7.700091231299666e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,9.97327224467881e-05,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,0.000105023929791,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,7.757027924526483e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.0001050235441653,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0004981840029358,285.0991516113281,294.1499938964844,297.8653259277344,292.1581726074219,297.4398498535156,297.9353942871094,284.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627182200551,1.3198016013404867e-08,0.0010627050651237,-0.0336163826286792,0.0,0.0,0.0,-0.0113556329160928,60.0,13.585283279418944,0.0,-7.700091231299666e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,9.974576096283272e-05,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,0.000105037659523,299.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,7.7580421930179e-05,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,0.0001050372738973,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.0004982491373084,285.0952453613281,294.1499938964844,297.8451538085937,292.15496826171875,297.4339904785156,297.91510009765625,284.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062857103534,1.3214203065103902e-08,0.0010628439486026,-0.0336587317287921,0.0,0.0,0.0,-0.0113636599853634,60.0,13.566343307495115,0.0,-7.702097093442718e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,9.975933062378316e-05,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0001050519422278,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,7.759097206871957e-05,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.000105051563878,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.0004983169492334,285.0914001464844,294.1499938964844,297.8250427246094,292.1517028808594,297.4280090332031,297.8948059082031,284.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630013421177,1.3231052697904032e-08,0.0010629881871864,-0.0337028093636035,0.0,0.0,0.0,-0.0113720139488577,60.0,13.547533988952637,0.0,-7.704185378543117e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.978823800338432e-05,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,0.0001050823775585,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,7.761344750178978e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.0001050819992087,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,0.0004984613624401,285.083740234375,294.1499938964844,297.78497314453125,292.1448974609375,297.4158020019531,297.85430908203125,284.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633077472448,1.3266952869628312e-08,0.0010632945923134,-0.0337967276573181,0.0,0.0,0.0,-0.0113898077979683,60.0,13.510210037231444,0.0,-7.708636218239917e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.978823800338432e-05,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,0.0001050823775585,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,7.761344750178978e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18865966796875,0.0,0.0,0.0001050819992087,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,0.0004984613624401,285.083740234375,294.1499938964844,297.78497314453125,292.1448974609375,297.4158020019531,297.85430908203125,284.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633077472448,1.3266952869628312e-08,0.0010632945923134,-0.0337967276573181,0.0,0.0,0.0,-0.0113898077979683,60.0,13.510210037231444,0.0,-7.708636218239917e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.98213072307408e-05,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,0.0001051171930157,299.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,7.763916801195592e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,0.0001051168219419,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,0.0004986265557818,285.0763244628906,294.1499938964844,297.7451171875,292.1378173828125,297.4029541015625,297.8139953613281,284.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636590886861,1.33080382269668e-08,0.0010636458173394,-0.033904206007719,0.0,0.0,0.0,-0.0114101758226752,60.0,13.473475456237791,0.0,-7.713731520198054e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.98213072307408e-05,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,0.0001051171930157,299.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,7.763916801195592e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,0.0001051168219419,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,0.0004986265557818,285.0763244628906,294.1499938964844,297.7451171875,292.1378173828125,297.4029541015625,297.8139953613281,284.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636590886861,1.33080382269668e-08,0.0010636458173394,-0.033904206007719,0.0,0.0,0.0,-0.0114101758226752,60.0,13.473475456237791,0.0,-7.713731520198054e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,9.985687211155891e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0001051546350936,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,7.766682392684743e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,0.0001051542712957,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,0.0004988042055629,285.06903076171875,294.1499938964844,297.7055053710937,292.1304626464844,297.3896484375,297.7738647460937,284.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.3352240202380017e-08,0.0010640238178893,-0.0340198390185833,0.0,0.0,0.0,-0.0114320879802107,60.0,13.437223434448242,0.0,-7.719214778489913e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,9.985687211155891e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.0001051546350936,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,7.766682392684743e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,0.0001051542712957,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18096923828125,0.0,0.0,0.0004988042055629,285.06903076171875,294.1499938964844,297.7055053710937,292.1304626464844,297.3896484375,297.7738647460937,284.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.3352240202380017e-08,0.0010640238178893,-0.0340198390185833,0.0,0.0,0.0,-0.0114320879802107,60.0,13.437223434448242,0.0,-7.719214778489913e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,9.98953400994651e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0001051951403496,299.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,7.769673538859934e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,0.0001051947765517,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,0.0004989964072592,285.0619506835937,294.1499938964844,297.6661682128906,292.12286376953125,297.3758239746094,297.7339782714844,284.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644460562616,1.3400057063961412e-08,0.0010644326684996,-0.0341449305415153,0.0,0.0,0.0,-0.0114557929337024,60.0,13.40146541595459,0.0,-7.725149231418983e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,9.98953400994651e-05,298.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0001051951403496,299.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,7.769673538859934e-05,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,0.0001051947765517,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,0.0004989964072592,285.0619506835937,294.1499938964844,297.6661682128906,292.12286376953125,297.3758239746094,297.7339782714844,284.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644460562616,1.3400057063961412e-08,0.0010644326684996,-0.0341449305415153,0.0,0.0,0.0,-0.0114557929337024,60.0,13.40146541595459,0.0,-7.725149231418983e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.991561819333584e-05,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566772460937,0.0,0.0,0.0001052164880093,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,7.771250966470689e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,0.0001052161314873,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,0.0004990976885892,285.0584716796875,294.1499938964844,297.6466064453125,292.11895751953125,297.3686828613281,297.7141418457031,284.79656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646618902683,1.3425268896583022e-08,0.0010646485025063,-0.034210879355669,0.0,0.0,0.0,-0.0114682931452989,60.0,13.3837890625,0.0,-7.728278461627269e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,9.993624553317204e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,0.0001052382067427,299.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562805175781,0.0,0.0,7.772854587528855e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.162841796875,0.0,0.0,0.0001052378502208,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,0.0004992007743567,285.0550537109375,294.1499938964844,297.6271057128906,292.114990234375,297.3614196777344,297.6943359375,284.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648813331499,1.34509168248087e-08,0.0010648678289726,-0.0342779755592346,0.0,0.0,0.0,-0.0114810084924101,60.0,13.3662109375,0.0,-7.731463114168946e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,9.997851884691043e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0001052827210514,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,7.776142592774704e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0001052823645295,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0004994119517505,285.0482788085937,294.1499938964844,297.58837890625,292.10693359375,297.3466796875,297.6549072265625,284.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653304634615,1.3503480111864974e-08,0.0010653169592842,-0.0344154760241508,0.0,0.0,0.0,-0.0115070641040802,60.0,13.33125114440918,0.0,-7.73799158082511e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,9.997851884691043e-05,298.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,0.0001052827210514,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,7.776142592774704e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0001052823645295,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0004994119517505,285.0482788085937,294.1499938964844,297.58837890625,292.10693359375,297.3466796875,297.6549072265625,284.8131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653304634615,1.3503480111864974e-08,0.0010653169592842,-0.0344154760241508,0.0,0.0,0.0,-0.0115070641040802,60.0,13.33125114440918,0.0,-7.73799158082511e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,0.0001000271731754,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.000105333943793,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,7.77992609073408e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,0.000105333601823,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.0004996550269424,285.04168701171875,294.1499938964844,297.54998779296875,292.09869384765625,297.3314819335937,297.6161193847656,284.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065847929567,1.3563993483955984e-08,0.0010658343089744,-0.034573771059513,0.0,0.0,0.0,-0.0115370629355311,60.0,13.297544479370115,0.0,-7.745510544054923e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,0.0001000271731754,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.000105333943793,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,7.77992609073408e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,0.000105333601823,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.0004996550269424,285.04168701171875,294.1499938964844,297.54998779296875,292.09869384765625,297.3314819335937,297.6161193847656,284.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065847929567,1.3563993483955984e-08,0.0010658343089744,-0.034573771059513,0.0,0.0,0.0,-0.0115370629355311,60.0,13.297544479370115,0.0,-7.745510544054923e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,0.0001000781849143,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0001053876621881,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,7.783893670421094e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,0.0001053873202181,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0004999098600819,285.03515625,294.1499938964844,297.513671875,292.0914306640625,297.316162109375,297.5775146484375,284.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663900757208,1.3627449391151458e-08,0.0010663764551281,-0.0347397588193416,0.0,0.0,0.0,-0.0115685183554887,60.0,13.264582633972168,0.0,-7.75339970005007e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,0.0001000781849143,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0001053876621881,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,7.783893670421094e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,0.0001053873202181,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0004999098600819,285.03515625,294.1499938964844,297.513671875,292.0914306640625,297.316162109375,297.5775146484375,284.8348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663900757208,1.3627449391151458e-08,0.0010663764551281,-0.0347397588193416,0.0,0.0,0.0,-0.0115685183554887,60.0,13.264582633972168,0.0,-7.75339970005007e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0001001624477794,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0001054763852152,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,7.790446397848427e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,0.0001054760432452,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,0.000500330759678,285.02880859375,294.1499938964844,297.4809875488281,292.0862731933594,297.30047607421875,297.54156494140625,284.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672877542674,1.3732330828020169e-08,0.0010672740172594,-0.0350141040980815,0.0,0.0,0.0,-0.0116205159574747,60.0,13.237574577331545,0.0,-7.76644739630683e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
