time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219840,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,0.0001001624477794,298.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,0.0001054763852152,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,7.790446397848427e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,0.0001054760432452,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,0.000500330759678,285.02880859375,294.1499938964844,297.4809875488281,292.0862731933594,297.30047607421875,297.54156494140625,284.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672877542674,1.3732330828020169e-08,0.0010672740172594,-0.0350141040980815,0.0,0.0,0.0,-0.0116205159574747,60.0,13.237574577331545,0.0,-7.76644739630683e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0001002087883534,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.000105525177787,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,7.794050907250494e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,0.000105524843093,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.0005005622515454,285.02569580078125,294.1499938964844,297.4659118652344,292.0844421386719,297.29254150390625,297.5243530273437,284.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067781355232,1.3790022457271789e-08,0.001067767618224,-0.0351650081574916,0.0,0.0,0.0,-0.0116491178050637,60.0,13.226250648498535,0.0,-7.773628851737159e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,0.0001002587596303,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,0.0001055778047884,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,7.797936996212229e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0001055774700944,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0005008119042031,285.0226135253906,294.1499938964844,297.4516296386719,292.0830993652344,297.2845458984375,297.5078125,284.8563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683131404221,1.3852238467393365e-08,0.0010682992869988,-0.0353277437388896,0.0,0.0,0.0,-0.0116799594834446,60.0,13.21619987487793,0.0,-7.781377320270624e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,0.0001003651850624,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0001056898618116,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,7.806214125594124e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0001056895343936,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0005013435147702,285.0165405273437,294.1499938964844,297.4254455566406,292.081787109375,297.2684020996094,297.4763488769531,284.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694452794268,1.3984737812222649e-08,0.0010694313095882,-0.0356743112206459,0.0,0.0,0.0,-0.0117456400766968,60.0,13.199116706848145,0.0,-7.797892465077896e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,0.0001003651850624,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0001056898618116,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,7.806214125594124e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0001056895343936,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0005013435147702,285.0165405273437,294.1499938964844,297.4254455566406,292.081787109375,297.2684020996094,297.4763488769531,284.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694452794268,1.3984737812222649e-08,0.0010694313095882,-0.0356743112206459,0.0,0.0,0.0,-0.0117456400766968,60.0,13.199116706848145,0.0,-7.797892465077896e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0001004790465231,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0001058097623172,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.815069693606347e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0001058094348991,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0005019123200327,285.0106506347656,294.1499938964844,297.402099609375,292.08221435546875,297.25213623046875,297.447998046875,284.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706582106649,1.412651595700254e-08,0.001070644124411,-0.0360451303422451,0.0,0.0,0.0,-0.0118159279227256,60.0,13.187151908874512,0.0,-7.815582847570114e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0001004790465231,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0001058097623172,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.815069693606347e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,0.0001058094348991,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,0.0005019123200327,285.0106506347656,294.1499938964844,297.402099609375,292.08221435546875,297.25213623046875,297.447998046875,284.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706582106649,1.412651595700254e-08,0.001070644124411,-0.0360451303422451,0.0,0.0,0.0,-0.0118159279227256,60.0,13.187151908874512,0.0,-7.815582847570114e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.000100587545603,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0001059240094036,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,7.823508349247277e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0001059236819855,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0005024542915634,285.00494384765625,294.1499938964844,297.3814392089844,292.084228515625,297.2357788085937,297.4225158691406,284.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718130506575,1.426159990103315e-08,0.0010717988479882,-0.0363984256982803,0.0,0.0,0.0,-0.0118828928098082,60.0,13.179168701171877,0.0,-7.832456816458946e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,0.000100587545603,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0001059240094036,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,7.823508349247277e-05,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,0.0001059236819855,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0005024542915634,285.00494384765625,294.1499938964844,297.3814392089844,292.084228515625,297.2357788085937,297.4225158691406,284.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718130506575,1.426159990103315e-08,0.0010717988479882,-0.0363984256982803,0.0,0.0,0.0,-0.0118828928098082,60.0,13.179168701171877,0.0,-7.832456816458946e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,0.0001006883976515,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.000106030209281,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,7.831351831555367e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0001060298891388,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,0.0005029580788686,284.9993591308594,294.1499938964844,297.3631591796875,292.08770751953125,297.2193603515625,297.3997802734375,284.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072887214832,1.4387169677831936e-08,0.0010728728957474,-0.0367268286645412,0.0,0.0,0.0,-0.0119451442733407,60.0,13.173937797546388,0.0,-7.84815838983377e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,0.0001006883976515,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.000106030209281,299.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,7.831351831555367e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0001060298891388,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,0.0005029580788686,284.9993591308594,294.1499938964844,297.3631591796875,292.08770751953125,297.2193603515625,297.3997802734375,284.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072887214832,1.4387169677831936e-08,0.0010728728957474,-0.0367268286645412,0.0,0.0,0.0,-0.0119451442733407,60.0,13.173937797546388,0.0,-7.84815838983377e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.000100730881968,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0001060749418684,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,7.834655843907967e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0001060746217262,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,0.0005031703040003,284.9966735839844,294.1499938964844,297.3548583984375,292.0899658203125,297.21112060546875,297.3896484375,284.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733391391113,1.4440054485476141e-08,0.0010733247036114,-0.0368651337921619,0.0,0.0,0.0,-0.0119713600724935,60.0,13.17228889465332,0.0,-7.85477638487464e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0001007721511996,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,0.0001061183938873,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.837865268811584e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0001061180810211,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0005033764755353,284.9939880371094,294.1499938964844,297.3470458984375,292.092529296875,297.20294189453125,297.3799743652344,284.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737780248746,1.4491425837093176e-08,0.0010737635893747,-0.0369994789361953,0.0,0.0,0.0,-0.0119968252256512,60.0,13.170875549316406,0.0,-7.86120679663327e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.00010084486712,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0001061949660652,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,7.843520870665088e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.000106194653199,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0005037396913394,284.9887390136719,294.1499938964844,297.3328552246094,292.0985412597656,297.1865234375,297.3616638183594,284.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745537001639,1.4581936547131136e-08,0.0010745391482487,-0.037236176431179,0.0,0.0,0.0,-0.0120417028665542,60.0,13.16864776611328,0.0,-7.872544216525058e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,0.00010084486712,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0001061949660652,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,7.843520870665088e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.000106194653199,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0005037396913394,284.9887390136719,294.1499938964844,297.3328552246094,292.0985412597656,297.1865234375,297.3616638183594,284.9189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745537001639,1.4581936547131136e-08,0.0010745391482487,-0.037236176431179,0.0,0.0,0.0,-0.0120417028665542,60.0,13.16864776611328,0.0,-7.872544216525058e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.0001008949329843,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0001062476731021,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,7.847414235584438e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0001062473675119,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0005039898096583,284.9836730957031,294.1499938964844,297.3203430175781,292.1056213378906,297.17022705078125,297.34576416015625,284.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750851361081,1.4644215617920509e-08,0.0010750705841928,-0.0373990423977375,0.0,0.0,0.0,-0.0120725715532898,60.0,13.167490005493164,0.0,-7.880349528477383e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.0001008949329843,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,0.0001062476731021,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,7.847414235584438e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0001062473675119,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,0.0005039898096583,284.9836730957031,294.1499938964844,297.3203430175781,292.1056213378906,297.17022705078125,297.34576416015625,284.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750851361081,1.4644215617920509e-08,0.0010750705841928,-0.0373990423977375,0.0,0.0,0.0,-0.0120725715532898,60.0,13.167490005493164,0.0,-7.880349528477383e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0001009404877549,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0001062956434907,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,7.850956899346784e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0001062953379005,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0005042173434048,284.978759765625,294.1499938964844,297.30926513671875,292.1136169433594,297.15399169921875,297.33172607421875,284.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755705880001,1.4700881401097377e-08,0.0010755559196695,-0.0375472232699394,0.0,0.0,0.0,-0.0121006676927208,60.0,13.16738986968994,0.0,-7.887454955834984e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0001009404877549,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0001062956434907,299.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,7.850956899346784e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0001062953379005,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0005042173434048,284.978759765625,294.1499938964844,297.30926513671875,292.1136169433594,297.15399169921875,297.33172607421875,284.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755705880001,1.4700881401097377e-08,0.0010755559196695,-0.0375472232699394,0.0,0.0,0.0,-0.0121006676927208,60.0,13.16738986968994,0.0,-7.887454955834984e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0001009846091619,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0001063421004801,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,7.854388240957633e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.0001063418021658,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0005044377758167,284.9740295410156,294.1499938964844,297.2994079589844,292.1224060058594,297.137939453125,297.3194274902344,284.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760391596704,1.4755766386542746e-08,0.0010760243749246,-0.0376907475292682,0.0,0.0,0.0,-0.0121278725564479,60.0,13.169171333312988,0.0,-7.894340114944498e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,0.0001009846091619,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0001063421004801,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,7.854388240957633e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.0001063418021658,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0005044377758167,284.9740295410156,294.1499938964844,297.2994079589844,292.1224060058594,297.137939453125,297.3194274902344,284.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760391596704,1.4755766386542746e-08,0.0010760243749246,-0.0376907475292682,0.0,0.0,0.0,-0.0121278725564479,60.0,13.169171333312988,0.0,-7.894340114944498e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,0.0001010120395221,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0001063709860318,299.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,7.856522279325873e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,0.0001063706877175,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,0.0005045748548582,284.97174072265625,294.1499938964844,297.2948303222656,292.1270446777344,297.12994384765625,297.3137512207031,284.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763318277895,1.478990174774708e-08,0.0010763170430436,-0.0377800129354,0.0,0.0,0.0,-0.0121447993442416,60.0,13.171093940734863,0.0,-7.898623977098397e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0001010417108773,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0001064022289938,299.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,7.85882948548533e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,0.0001064019306795,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,0.0005047230515629,284.9694519042969,294.1499938964844,297.2904663085937,292.1318359375,297.1219787597656,297.3081970214844,284.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766484774649,1.4826825989189274e-08,0.001076633692719,-0.0378765650093555,0.0,0.0,0.0,-0.0121631082147359,60.0,13.173373222351074,0.0,-7.90325884736376e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0001011147251119,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0001064791067619,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,7.864507642807439e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0001064788157236,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0005050877807661,284.9649963378906,294.1499938964844,297.2822570800781,292.1418151855469,297.1061096191406,297.2977294921875,284.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774234542623,1.491770262873615e-08,0.0010774085531011,-0.0381141975522041,0.0,0.0,0.0,-0.0122081479057669,60.0,13.179738998413086,0.0,-7.914672295328273e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0001011147251119,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0001064791067619,299.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,7.864507642807439e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.0001064788157236,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0005050877807661,284.9649963378906,294.1499938964844,297.2822570800781,292.1418151855469,297.1061096191406,297.2977294921875,284.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774234542623,1.491770262873615e-08,0.0010774085531011,-0.0381141975522041,0.0,0.0,0.0,-0.0122081479057669,60.0,13.179738998413086,0.0,-7.914672295328273e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,0.0001011937274597,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,0.0001065623000613,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,7.870652189012617e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.000106562009023,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0005054824287071,284.9607849121094,294.1499938964844,297.2745056152344,292.1521301269531,297.0904846191406,297.2888488769531,284.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782650206238,1.5016054177863225e-08,0.0010782500030472,-0.0383713692426681,0.0,0.0,0.0,-0.0122569082304835,60.0,13.189291000366213,0.0,-7.927033607302293e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,0.0001011937274597,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,0.0001065623000613,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,7.870652189012617e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.000106562009023,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0005054824287071,284.9607849121094,294.1499938964844,297.2745056152344,292.1521301269531,297.0904846191406,297.2888488769531,284.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782650206238,1.5016054177863225e-08,0.0010782500030472,-0.0383713692426681,0.0,0.0,0.0,-0.0122569082304835,60.0,13.189291000366213,0.0,-7.927033607302293e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,0.0001012679786072,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,0.0001066404802259,299.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,7.876427116570994e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,0.0001066401964635,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0005058533279225,284.9566650390625,294.1499938964844,297.2669677734375,292.1627197265625,297.074951171875,297.2802734375,284.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790560627356,1.51084815769309e-08,0.0010790409287437,-0.0386130437254905,0.0,0.0,0.0,-0.0123027311637997,60.0,13.199167251586914,0.0,-7.938658797002064e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,0.0001012679786072,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,0.0001066404802259,299.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,7.876427116570994e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672302246094,0.0,0.0,0.0001066401964635,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0005058533279225,284.9566650390625,294.1499938964844,297.2669677734375,292.1627197265625,297.074951171875,297.2802734375,284.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790560627356,1.51084815769309e-08,0.0010790409287437,-0.0386130437254905,0.0,0.0,0.0,-0.0123027311637997,60.0,13.199167251586914,0.0,-7.938658797002064e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,0.0001013304427033,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,0.0001067062548827,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,7.881285273469985e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,0.0001067059711203,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,0.0005061653791926,284.9527587890625,294.1499938964844,297.2594299316406,292.1733703613281,297.0596008300781,297.2720642089844,284.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797203285619,1.518622738672093e-08,0.0010797051945701,-0.0388163216412067,0.0,0.0,0.0,-0.0123412702232599,60.0,13.209043502807615,0.0,-7.948444391558952e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,0.0001013304427033,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,0.0001067062548827,299.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578918457031,0.0,0.0,7.881285273469985e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,0.0001067059711203,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,0.0005061653791926,284.9527587890625,294.1499938964844,297.2594299316406,292.1733703613281,297.0596008300781,297.2720642089844,284.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797203285619,1.518622738672093e-08,0.0010797051945701,-0.0388163216412067,0.0,0.0,0.0,-0.0123412702232599,60.0,13.209043502807615,0.0,-7.948444391558952e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,0.0001013590226648,298.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,0.0001067363482434,299.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,7.883507350925356e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,0.000106736071757,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.0005063081625849,284.9508361816406,294.1499938964844,297.2555847167969,292.1787109375,297.05194091796875,297.2679443359375,285.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800234740599,1.5221791827002562e-08,0.0010800083400681,-0.0389093123376369,0.0,0.0,0.0,-0.0123588955029845,60.0,13.213822364807127,0.0,-7.952922231879711e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,0.0001013847577269,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,0.0001067634439095,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538330078125,0.0,0.0,7.885508966865018e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588684082031,0.0,0.0,0.0001067631674231,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,0.0005064367433078,284.9489440917969,294.1499938964844,297.2516174316406,292.1839904785156,297.0443420410156,297.2638244628906,285.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802973993122,1.525381598810327e-08,0.001080282148905,-0.0389930419623851,0.0,0.0,0.0,-0.0123747717589139,60.0,13.218413352966309,0.0,-7.956955982990621e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,0.00010142987594,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,0.0001068109486368,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,7.889018161222339e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0001068106794264,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0005066621233709,284.9452819824219,294.1499938964844,297.24334716796875,292.1944274902344,297.0291748046875,297.2554931640625,285.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807795915752,1.5309947087871478e-08,0.0010807643411681,-0.0391397960484027,0.0,0.0,0.0,-0.0124026089906692,60.0,13.22708225250244,0.0,-7.964028014839641e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,0.00010142987594,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,0.0001068109486368,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,7.889018161222339e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0001068106794264,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0005066621233709,284.9452819824219,294.1499938964844,297.24334716796875,292.1944274902344,297.0291748046875,297.2554931640625,285.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807795915752,1.5309947087871478e-08,0.0010807643411681,-0.0391397960484027,0.0,0.0,0.0,-0.0124026089906692,60.0,13.22708225250244,0.0,-7.964028014839641e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0001014576191664,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,0.0001068401616066,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,7.891175482654944e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,0.0001068398923962,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,0.0005068007158115,284.9418029785156,294.1499938964844,297.2343139648437,292.2045288085937,297.01416015625,297.24664306640625,285.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810733074322,1.5344426174124237e-08,0.0010810579406097,-0.0392299443483352,0.0,0.0,0.0,-0.0124196959659457,60.0,13.233613014221191,0.0,-7.968374404754287e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0001014576191664,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,0.0001068401616066,299.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,7.891175482654944e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,0.0001068398923962,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,0.0005068007158115,284.9418029785156,294.1499938964844,297.2343139648437,292.2045288085937,297.01416015625,297.24664306640625,285.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810733074322,1.5344426174124237e-08,0.0010810579406097,-0.0392299443483352,0.0,0.0,0.0,-0.0124196959659457,60.0,13.233613014221191,0.0,-7.968374404754287e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,0.0001014782610582,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,0.000106861894892,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,7.892780558904633e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,0.0001068616256816,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,0.0005069038597866,284.9384155273437,294.1499938964844,297.2242736816406,292.21417236328125,296.99920654296875,297.2374572753906,285.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812947293743,1.537006610874414e-08,0.0010812792461365,-0.0392969772219657,0.0,0.0,0.0,-0.0124324169009923,60.0,13.239313125610352,0.0,-7.97160666365926e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,0.0001014782610582,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,0.000106861894892,299.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,7.892780558904633e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,0.0001068616256816,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,0.0005069038597866,284.9384155273437,294.1499938964844,297.2242736816406,292.21417236328125,296.99920654296875,297.2374572753906,285.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812947293743,1.537006610874414e-08,0.0010812792461365,-0.0392969772219657,0.0,0.0,0.0,-0.0124324169009923,60.0,13.239313125610352,0.0,-7.97160666365926e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
