time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222180,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0001014753943309,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,0.0001068588680936,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,7.892557187005877e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,0.0001068586061592,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,0.0005068894824944,284.9352722167969,294.1499938964844,297.2130432128906,292.22320556640625,296.9843444824219,297.22686767578125,285.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812610853463,1.5366399708227618e-08,0.0010812457185238,-0.0392873957753181,0.0,0.0,0.0,-0.0124305887147784,60.0,13.241068840026855,0.0,-7.971144810881017e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0001014753943309,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,0.0001068588680936,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,7.892557187005877e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,0.0001068586061592,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,0.0005068894824944,284.9352722167969,294.1499938964844,297.2130432128906,292.22320556640625,296.9843444824219,297.22686767578125,285.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812610853463,1.5366399708227618e-08,0.0010812457185238,-0.0392873957753181,0.0,0.0,0.0,-0.0124305887147784,60.0,13.241068840026855,0.0,-7.971144810881017e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04327392578125,0.0,0.0,0.0001014728404697,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,0.0001068561759893,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,7.89235855336301e-05,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,0.0001068559140549,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0454406738281,0.0,0.0,0.0005068767932243,284.9337158203125,294.1499938964844,297.2068786621094,292.2274169921875,296.9768981933594,297.22149658203125,285.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812331456691,1.5363177396920946e-08,0.0010812177788466,-0.0392789728939533,0.0,0.0,0.0,-0.0124289896339178,60.0,13.241798400878906,0.0,-7.97073838043616e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,0.0001014642621157,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.033203125,0.0,0.0,0.00010684713925,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,7.891690620454028e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,0.0001068468773155,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.0005068339523859,284.93218994140625,294.1499938964844,297.2003173828125,292.2314453125,296.969482421875,297.2157287597656,285.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811410611495,1.535244464889729e-08,0.001081125694327,-0.039250910282135,0.0,0.0,0.0,-0.0124236671254038,60.0,13.241462707519531,0.0,-7.969385507067275e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,0.0001014380686683,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297546386719,0.0,0.0,0.0001068195488187,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,7.889653352322057e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,0.0001068192941602,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0005067031015641,284.9292297363281,294.1499938964844,297.1859130859375,292.2388000488281,296.9546203613281,297.2034912109375,285.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808642255142,1.5319722379558698e-08,0.001080848975107,-0.0391653515398502,0.0,0.0,0.0,-0.0124074602499604,60.0,13.239126205444336,0.0,-7.96526009594345e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,0.0001014380686683,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297546386719,0.0,0.0,0.0001068195488187,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,7.889653352322057e-05,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,0.0001068192941602,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0005067031015641,284.9292297363281,294.1499938964844,297.1859130859375,292.2388000488281,296.9546203613281,297.2034912109375,285.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808642255142,1.5319722379558698e-08,0.001080848975107,-0.0391653515398502,0.0,0.0,0.0,-0.0124074602499604,60.0,13.239126205444336,0.0,-7.96526009594345e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,0.0001013877699733,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.0,0.0,0.0001067665798473,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283508300781,0.0,0.0,7.88574106991291e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,0.0001067663251888,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,0.0005064518772996,284.9264831542969,294.1499938964844,297.1695556640625,292.2450866699219,296.9397277832031,297.1890563964844,285.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803255718201,1.5256967245136366e-08,0.0010803103214129,-0.039001278579235,0.0,0.0,0.0,-0.0123763401061296,60.0,13.231573104858398,0.0,-7.957353176379911e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,0.0001013877699733,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.0,0.0,0.0001067665798473,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283508300781,0.0,0.0,7.88574106991291e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,0.0001067663251888,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0366516113281,0.0,0.0,0.0005064518772996,284.9264831542969,294.1499938964844,297.1695556640625,292.2450866699219,296.9397277832031,297.1890563964844,285.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803255718201,1.5256967245136366e-08,0.0010803103214129,-0.039001278579235,0.0,0.0,0.0,-0.0123763401061296,60.0,13.231573104858398,0.0,-7.957353176379911e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,0.0001013253058772,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,0.0001067007906385,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,7.880882185418159e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296325683594,0.0,0.0,0.000106700543256,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,0.0005061398260295,284.923828125,294.1499938964844,297.1510009765625,292.25018310546875,296.9247741699219,297.1734313964844,285.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796613059937,1.5179049128732913e-08,0.0010796460555866,-0.038797553628683,0.0,0.0,0.0,-0.0123377228155732,60.0,13.221508026123049,0.0,-7.947539870656328e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,0.0001013253058772,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,0.0001067007906385,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,7.880882185418159e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296325683594,0.0,0.0,0.000106700543256,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,0.0005061398260295,284.923828125,294.1499938964844,297.1510009765625,292.25018310546875,296.9247741699219,297.1734313964844,285.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796613059937,1.5179049128732913e-08,0.0010796460555866,-0.038797553628683,0.0,0.0,0.0,-0.0123377228155732,60.0,13.221508026123049,0.0,-7.947539870656328e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,0.0001012413267744,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,0.0001066123586497,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220031738281,0.0,0.0,7.874350558267906e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.0,0.0,0.0001066121112671,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,0.0005057203816249,284.9213256835937,294.1499938964844,297.1300048828125,292.2539367675781,296.90972900390625,297.15557861328125,285.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787644423544,1.5074332893050272e-08,0.0010787493083626,-0.0385237522423267,0.0,0.0,0.0,-0.0122858034446835,60.0,13.206398963928224,0.0,-7.934362145078921e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,0.0001012413267744,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,0.0001066123586497,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220031738281,0.0,0.0,7.874350558267906e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.0,0.0,0.0001066121112671,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03009033203125,0.0,0.0,0.0005057203816249,284.9213256835937,294.1499938964844,297.1300048828125,292.2539367675781,296.90972900390625,297.15557861328125,285.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787644423544,1.5074332893050272e-08,0.0010787493083626,-0.0385237522423267,0.0,0.0,0.0,-0.0122858034446835,60.0,13.206398963928224,0.0,-7.934362145078921e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,0.0001011900822049,298.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01873779296875,0.0,0.0,0.0001065583928721,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,7.870364788686857e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,0.0001065581527655,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,0.0005054644425399,284.920166015625,294.1499938964844,297.1184997558594,292.2552490234375,296.9021301269531,297.1455993652344,285.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782168246805,1.501044089025072e-08,0.001078201807104,-0.0383566915988922,0.0,0.0,0.0,-0.0122541235759854,60.0,13.196590423583984,0.0,-7.926327327822946e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,0.0001011357744573,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,0.0001065011965692,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.0,0.0,7.866140367696062e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234375,0.0,0.0,0.0001065009564626,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,0.0005051931366324,284.91900634765625,294.1499938964844,297.1063232421875,292.25616455078125,296.8945007324219,297.1352233886719,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776377748697,1.4942726167532783e-08,0.0010776228737086,-0.0381796285510063,0.0,0.0,0.0,-0.0122205549851059,60.0,13.186017990112305,0.0,-7.917815736391276e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,0.0001010131745715,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,0.0001063720919773,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,7.856604497646913e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,0.0001063718518707,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240173339844,0.0,0.0,0.0005045807338319,284.9167785644531,294.1499938964844,297.0797424316406,292.2567443847656,296.8791198730469,297.11279296875,285.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763333411887,1.4789887536892364e-08,0.0010763185564428,-0.0377799719572067,0.0,0.0,0.0,-0.0121448002755641,60.0,13.161347389221191,0.0,-7.898621845470188e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,0.0001010131745715,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,0.0001063720919773,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0161437988281,0.0,0.0,7.856604497646913e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,0.0001063718518707,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0240173339844,0.0,0.0,0.0005045807338319,284.9167785644531,294.1499938964844,297.0797424316406,292.2567443847656,296.8791198730469,297.11279296875,285.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763333411887,1.4789887536892364e-08,0.0010763185564428,-0.0377799719572067,0.0,0.0,0.0,-0.0121448002755641,60.0,13.161347389221191,0.0,-7.898621845470188e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,0.0001009386178338,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,0.0001062935771187,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146789550781,0.0,0.0,7.850804831832647e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,0.0001062933370121,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,0.0005042083212174,284.9156799316406,294.1499938964844,297.064697265625,292.25634765625,296.8710021972656,297.0998840332031,285.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755361290648,1.4696940553449169e-08,0.0010755214607343,-0.0375369228422641,0.0,0.0,0.0,-0.012098710052669,60.0,13.145763397216797,0.0,-7.886960418090896e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,0.000100868892332,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116271972656,0.0,0.0,0.0001062201481545,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,7.845382060622796e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01763916015625,0.0,0.0,0.0001062199153238,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.0,0.0,0.0005038600065745,284.9147033691406,294.1499938964844,297.04998779296875,292.2555236816406,296.86346435546875,297.0877990722656,285.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747947962954,1.461003051872467e-08,0.0010747802443802,-0.037309642881155,0.0,0.0,0.0,-0.0120556345209479,60.0,13.131169319152832,0.0,-7.876064245238015e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,0.0001007094397209,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.0001060522336047,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,7.832980190869421e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,0.00010605200805,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0005030635511502,284.9127502441406,294.1499938964844,297.01641845703125,292.2529296875,296.8475036621094,297.0595703125,285.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730943176895,1.4411273063785757e-08,0.0010730798821896,-0.0367898643016815,0.0,0.0,0.0,-0.0119570987299084,60.0,13.095747947692873,0.0,-7.851173933204336e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,0.0001007094397209,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00897216796875,0.0,0.0,0.0001060522336047,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,7.832980190869421e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,0.00010605200805,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0005030635511502,284.9127502441406,294.1499938964844,297.01641845703125,292.2529296875,296.8475036621094,297.0595703125,285.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730943176895,1.4411273063785757e-08,0.0010730798821896,-0.0367898643016815,0.0,0.0,0.0,-0.0119570987299084,60.0,13.095747947692873,0.0,-7.851173933204336e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,0.0001005435115075,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,0.0001058774942066,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,7.820073369657621e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,0.0001058772686519,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,0.0005022346740588,284.9110107421875,294.1499938964844,296.97869873046875,292.24957275390625,296.8310241699219,297.0271911621094,285.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713253868743,1.4204441178833347e-08,0.0010713111842051,-0.0362489335238933,0.0,0.0,0.0,-0.011854562908411,60.0,13.05662727355957,0.0,-7.825314440879083e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,0.0001005435115075,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,0.0001058774942066,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081481933594,0.0,0.0,7.820073369657621e-05,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,0.0001058772686519,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,0.0005022346740588,284.9110107421875,294.1499938964844,296.97869873046875,292.24957275390625,296.8310241699219,297.0271911621094,285.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713253868743,1.4204441178833347e-08,0.0010713111842051,-0.0362489335238933,0.0,0.0,0.0,-0.011854562908411,60.0,13.05662727355957,0.0,-7.825314440879083e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,0.0001004583536996,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052490234375,0.0,0.0,0.000105787825305,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,7.81345006544143e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,0.0001057875924743,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,0.0005018093506805,284.9101867675781,294.1499938964844,296.9583435058594,292.24761962890625,296.8226013183594,297.00946044921875,285.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704168817028,1.4098299416787086e-08,0.0010704027954488,-0.0359713286161422,0.0,0.0,0.0,-0.0118019394576549,60.0,13.035987854003906,0.0,-7.812059976686214e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,0.0001003723373287,298.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,0.0001056972396327,299.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,7.80676055001095e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,0.000105697014078,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0132141113281,0.0,0.0,0.0005013797199353,284.9093933105469,294.1499938964844,296.93707275390625,292.2454528808594,296.8140563964844,296.9910888671875,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694999946281,1.3991088287923505e-08,0.0010694860247895,-0.0356909185647964,0.0,0.0,0.0,-0.0117487898096442,60.0,13.014925956726074,0.0,-7.79868400968553e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,0.0001001979399006,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,0.0001055135871865,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,7.793195982230827e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,0.0001055133689078,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,0.0005005085840821,284.9078674316406,294.1499938964844,296.891845703125,292.2406005859375,296.7967224121094,296.9527893066406,285.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067642820999,1.3773714613307677e-08,0.001067629083991,-0.035122349858284,0.0,0.0,0.0,-0.0116410376504063,60.0,12.971755981445312,0.0,-7.771598120598355e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,0.0001001979399006,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,0.0001055135871865,299.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,7.793195982230827e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,0.0001055133689078,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107727050781,0.0,0.0,0.0005005085840821,284.9078674316406,294.1499938964844,296.891845703125,292.2406005859375,296.7967224121094,296.9527893066406,285.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067642820999,1.3773714613307677e-08,0.001067629083991,-0.035122349858284,0.0,0.0,0.0,-0.0116410376504063,60.0,12.971755981445312,0.0,-7.771598120598355e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,0.0001000182019197,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,0.0001053243104252,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,7.779215957270935e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,0.0001053240921464,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,0.0004996107309125,284.906494140625,294.1499938964844,296.84326171875,292.2350158691406,296.7787170410156,296.9106140136719,285.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657265083864,1.3549686705971452e-08,0.0010657130042091,-0.0345363467931747,0.0,0.0,0.0,-0.0115299755707383,60.0,12.92602825164795,0.0,-7.743732766130051e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,0.0001000182019197,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,0.0001053243104252,299.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,7.779215957270935e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,0.0001053240921464,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,0.0004996107309125,284.906494140625,294.1499938964844,296.84326171875,292.2350158691406,296.7787170410156,296.9106140136719,285.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657265083864,1.3549686705971452e-08,0.0010657130042091,-0.0345363467931747,0.0,0.0,0.0,-0.0115299755707383,60.0,12.92602825164795,0.0,-7.743732766130051e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00445556640625,0.0,0.0,9.983482595998794e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,0.0001051311992341,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,7.764952897559851e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,0.0001051309882313,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,0.0004986947751604,284.9052429199219,294.1499938964844,296.7916564941406,292.2287292480469,296.7601623535156,296.86553955078125,285.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637722443789,1.3321128200516341e-08,0.0010637588566169,-0.0339384488761425,0.0,0.0,0.0,-0.0114166708663105,60.0,12.878483772277832,0.0,-7.715355110349267e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00445556640625,0.0,0.0,9.983482595998794e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,0.0001051311992341,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,7.764952897559851e-05,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,0.0001051309882313,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,0.0004986947751604,284.9052429199219,294.1499938964844,296.7916564941406,292.2287292480469,296.7601623535156,296.86553955078125,285.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637722443789,1.3321128200516341e-08,0.0010637588566169,-0.0339384488761425,0.0,0.0,0.0,-0.0114166708663105,60.0,12.878483772277832,0.0,-7.715355110349267e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.0,0.0,9.964820492314176e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,0.000104934675619,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,7.750437362119555e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,0.0001049344573402,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,0.0004977625212632,284.9041442871094,294.1499938964844,296.7372436523437,292.22174072265625,296.7409362792969,296.8175964355469,285.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617830557748,1.3088524930537916e-08,0.0010617700172588,-0.0333299376070499,0.0,0.0,0.0,-0.0113013591617345,60.0,12.829132080078123,0.0,-7.686528391559477e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.0,0.0,9.964820492314176e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,0.000104934675619,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,7.750437362119555e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,0.0001049344573402,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,0.0004977625212632,284.9041442871094,294.1499938964844,296.7372436523437,292.22174072265625,296.7409362792969,296.8175964355469,285.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617830557748,1.3088524930537916e-08,0.0010617700172588,-0.0333299376070499,0.0,0.0,0.0,-0.0113013591617345,60.0,12.829132080078123,0.0,-7.686528391559477e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,9.955377754522488e-05,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945373535156,0.0,0.0,0.0001048352351062,299.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,7.743092282908037e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,0.0001048350241035,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0031433105469,0.0,0.0,0.0004972908645868,284.90362548828125,294.1499938964844,296.7090759277344,292.218017578125,296.7309875488281,296.7923583984375,285.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607752483338,1.2970829743608192e-08,0.001060762326233,-0.0330220274627208,0.0,0.0,0.0,-0.0112430062144994,60.0,12.803675651550291,0.0,-7.671963686561868e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,9.945897909346968e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,0.0001047354016918,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,7.735719555057585e-05,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,0.000104735197965,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,0.0004968173452652,284.9031677246094,294.1499938964844,296.6803283691406,292.2141418457031,296.7209167480469,296.7666015625,285.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597648797556,1.2852679809327585e-08,0.0010597520740702,-0.0327129103243351,0.0,0.0,0.0,-0.0111844344064593,60.0,12.777899742126465,0.0,-7.657355638457376e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.0,0.0,9.926835627993567e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918212890625,0.0,0.0,0.0001045346652972,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,7.720892608631402e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,0.0001045344615704,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.000244140625,0.0,0.0,0.0004958651261404,284.9022827148437,294.1499938964844,296.6211853027344,292.2059020996094,296.70037841796875,296.7139587402344,285.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577348293736,1.2615100963841996e-08,0.0010577222565189,-0.0320913046598434,0.0,0.0,0.0,-0.0110666649416089,60.0,12.725641250610352,0.0,-7.628023723782462e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.0,0.0,9.926835627993567e-05,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918212890625,0.0,0.0,0.0001045346652972,299.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99334716796875,0.0,0.0,7.720892608631402e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971618652344,0.0,0.0,0.0001045344615704,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.000244140625,0.0,0.0,0.0004958651261404,284.9022827148437,294.1499938964844,296.6211853027344,292.2059020996094,296.70037841796875,296.7139587402344,285.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577348293736,1.2615100963841996e-08,0.0010577222565189,-0.0320913046598434,0.0,0.0,0.0,-0.0110666649416089,60.0,12.725641250610352,0.0,-7.628023723782462e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,9.9153199698776e-05,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.0,0.0,0.0001044133969116,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,7.711935904808342e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961242675781,0.0,0.0,0.0001044131931848,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991760253906,0.0,0.0,0.0004952899180352,284.90185546875,294.1499938964844,296.584716796875,292.20068359375,296.6876220703125,296.68096923828125,285.21783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056506182067,1.2471573107575296e-08,0.0010564937256276,-0.031715765595436,0.0,0.0,0.0,-0.0109955063089728,60.0,12.693392753601074,0.0,-7.610331209662037e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,9.907617641147226e-05,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901123046875,0.0,0.0,0.0001043322845362,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.0,0.0,7.705944881308824e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,0.0001043320808093,298.6195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,0.0004949051653966,284.90155029296875,294.1499938964844,296.56005859375,292.19708251953125,296.6791076660156,296.6589660644531,285.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556863853707,1.2375577007617268e-08,0.0010556740453466,-0.0314645767211914,0.0,0.0,0.0,-0.010947922244668,60.0,12.67189121246338,0.0,-7.598509199624459e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,9.88836764008738e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0001041295690811,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,7.690972415730357e-05,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,0.0001041293726302,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99676513671875,0.0,0.0,0.000493943633046,284.9009094238281,294.1499938964844,296.49725341796875,292.1877136230469,296.6571044921875,296.6020202636719,285.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536347981542,1.2135661364709447e-08,0.0010536226909607,-0.0308367889374494,0.0,0.0,0.0,-0.0108289867639541,60.0,12.6168851852417,0.0,-7.569003201979285e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
