time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224520,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,9.88836764008738e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0001041295690811,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,7.690972415730357e-05,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,0.0001041293726302,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99676513671875,0.0,0.0,0.000493943633046,284.9009094238281,294.1499938964844,296.49725341796875,292.1877136230469,296.6571044921875,296.6020202636719,285.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536347981542,1.2135661364709447e-08,0.0010536226909607,-0.0308367889374494,0.0,0.0,0.0,-0.0108289867639541,60.0,12.6168851852417,0.0,-7.569003201979285e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934997558594,0.0,0.0,9.869137284113094e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,0.0001039270573528,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,7.67601522966288e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,0.0001039268609019,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,0.0004929830320179,284.9004211425781,294.1499938964844,296.4330444335937,292.1778259277344,296.6343688964844,296.54345703125,285.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515853064134,1.189598641815337e-08,0.0010515734320506,-0.0302095916122198,0.0,0.0,0.0,-0.0107101704925298,60.0,12.56086540222168,0.0,-7.539583890547874e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934997558594,0.0,0.0,9.869137284113094e-05,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,0.0001039270573528,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,7.67601522966288e-05,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921875,0.0,0.0,0.0001039268609019,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,0.0004929830320179,284.9004211425781,294.1499938964844,296.4330444335937,292.1778259277344,296.6343688964844,296.54345703125,285.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515853064134,1.189598641815337e-08,0.0010515734320506,-0.0302095916122198,0.0,0.0,0.0,-0.0107101704925298,60.0,12.56086540222168,0.0,-7.539583890547874e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,9.859575220616534e-05,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,0.0001038263653754,299.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,7.668578473385423e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,0.0001038261689245,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944152832031,0.0,0.0,0.0004925053799524,284.90020751953125,294.1499938964844,296.4005126953125,292.1726989746094,296.6226501464844,296.51348876953125,285.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505644604563,1.1776817743225363e-08,0.0010505527025088,-0.0298977326601743,0.0,0.0,0.0,-0.0106510845944285,60.0,12.532463073730469,0.0,-7.524978684614325e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,9.850039350567386e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856872558594,0.0,0.0,0.0001037259426084,299.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,7.661161362193525e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,0.0001037257534335,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936828613281,0.0,0.0,0.0004920290666632,284.9000549316406,294.1499938964844,296.3677062988281,292.1674499511719,296.6107177734375,296.4832458496094,285.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495481546968,1.1657968812528452e-08,0.0010495365131646,-0.02958669885993,0.0,0.0,0.0,-0.0105921663343906,60.0,12.503860473632812,0.0,-7.510425348300488e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,9.83101417659782e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,0.0001035255918395,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,7.646363519597799e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.0,0.0,0.0001035254026646,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,0.0004910787101835,284.8997802734375,294.1499938964844,296.301513671875,292.1566772460937,296.58648681640625,296.42218017578125,285.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475219460204,1.1420856260713208e-08,0.0010475105373188,-0.0289661400020122,0.0,0.0,0.0,-0.0104746278375387,60.0,12.446313858032228,0.0,-7.481433783596003e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,9.83101417659782e-05,298.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,0.0001035255918395,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,7.646363519597799e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.0,0.0,0.0001035254026646,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,0.0004910787101835,284.8997802734375,294.1499938964844,296.301513671875,292.1566772460937,296.58648681640625,296.42218017578125,285.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475219460204,1.1420856260713208e-08,0.0010475105373188,-0.0289661400020122,0.0,0.0,0.0,-0.0104746278375387,60.0,12.446313858032228,0.0,-7.481433783596003e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.0,0.0,9.812174539547414e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,0.0001033272055792,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,7.631710468558595e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,0.0001033270164043,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,0.0004901376669295,284.8996276855469,294.1499938964844,296.2347412109375,292.1455078125,296.5614929199219,296.3602294921875,285.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455142473801,1.118606451910864e-08,0.0010455030715093,-0.0283516217023134,0.0,0.0,0.0,-0.0103582320734858,60.0,12.388209342956545,0.0,-7.452780437233741e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893798828125,0.0,0.0,9.812174539547414e-05,298.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,0.0001033272055792,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,7.631710468558595e-05,298.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881286621094,0.0,0.0,0.0001033270164043,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,0.0004901376669295,284.8996276855469,294.1499938964844,296.2347412109375,292.1455078125,296.5614929199219,296.3602294921875,285.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455142473801,1.118606451910864e-08,0.0010455030715093,-0.0283516217023134,0.0,0.0,0.0,-0.0103582320734858,60.0,12.388209342956545,0.0,-7.452780437233741e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881896972656,0.0,0.0,9.793575009098276e-05,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,0.0001031313295243,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.0,0.0,7.617243682034314e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,0.0001031311476253,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,0.000489208556246,284.8995666503906,294.1499938964844,296.1676330566406,292.134033203125,296.53582763671875,296.297607421875,285.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435319272801,1.0954253504280588e-08,0.0010435209842398,-0.0277448762208223,0.0,0.0,0.0,-0.0102433152496814,60.0,12.329703330993652,0.0,-7.424544890000109e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881896972656,0.0,0.0,9.793575009098276e-05,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,0.0001031313295243,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.0,0.0,7.617243682034314e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,0.0001031311476253,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,0.000489208556246,284.8995666503906,294.1499938964844,296.1676330566406,292.134033203125,296.53582763671875,296.297607421875,285.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435319272801,1.0954253504280588e-08,0.0010435209842398,-0.0277448762208223,0.0,0.0,0.0,-0.0102433152496814,60.0,12.329703330993652,0.0,-7.424544890000109e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,9.77525778580457e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,0.0001029384438879,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,7.602996629429981e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.000102938261989,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,0.0004882935900241,284.8996276855469,294.1499938964844,296.1005249023437,292.1222839355469,296.50946044921875,296.2345886230469,285.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415798751637,1.0725971222314e-08,0.0010415691649541,-0.0271473340690135,0.0,0.0,0.0,-0.0101301465183496,60.0,12.27096939086914,0.0,-7.396791801284054e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9870910644531,0.0,0.0,9.77525778580457e-05,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,0.0001029384438879,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,7.602996629429981e-05,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.000102938261989,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,0.0004882935900241,284.8996276855469,294.1499938964844,296.1005249023437,292.1222839355469,296.50946044921875,296.2345886230469,285.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415798751637,1.0725971222314e-08,0.0010415691649541,-0.0271473340690135,0.0,0.0,0.0,-0.0101301465183496,60.0,12.27096939086914,0.0,-7.396791801284054e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866027832031,0.0,0.0,9.7662748885341e-05,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,0.000102843849163,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,7.596009527333081e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.0,0.0,0.000102843667264,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881591796875,0.0,0.0,0.0004878448962699,284.89971923828125,294.1499938964844,296.0670471191406,292.1163330078125,296.4959716796875,296.2029724121094,285.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406206129118,1.0614018108867642e-08,0.0010406099027022,-0.0268542822450399,0.0,0.0,0.0,-0.0100746368989348,60.0,12.24160861968994,0.0,-7.383200539834436e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,9.7573603852652e-05,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,0.0001027499674819,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,7.589076267322525e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98492431640625,0.0,0.0,0.0001027497928589,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.0,0.0,0.0004873996076639,284.8998413085937,294.1499938964844,296.0336303710937,292.1103515625,296.4822692871094,296.17138671875,285.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396704310551,1.050291764670419e-08,0.0010396599536761,-0.0265634544193744,0.0,0.0,0.0,-0.0100195594131946,60.0,12.212224006652832,0.0,-7.369725096850743e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,9.739663801155984e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,0.0001025636156555,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,7.575311610708013e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,0.0001025634337565,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,0.0004865156370215,284.9001159667969,294.1499938964844,295.96728515625,292.0982971191406,296.4544372558594,296.1083068847656,285.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377858998253,1.0282371398773194e-08,0.0010377755388617,-0.0259861070662736,0.0,0.0,0.0,-0.0099102323874831,60.0,12.153510093688965,0.0,-7.343010111071635e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,9.739663801155984e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,0.0001025636156555,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,7.575311610708013e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,0.0001025634337565,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,0.0004865156370215,284.9001159667969,294.1499938964844,295.96728515625,292.0982971191406,296.4544372558594,296.1083068847656,285.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377858998253,1.0282371398773194e-08,0.0010377755388617,-0.0259861070662736,0.0,0.0,0.0,-0.0099102323874831,60.0,12.153510093688965,0.0,-7.343010111071635e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,9.727851283969358e-05,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97882080078125,0.0,0.0,0.0001024392186081,299.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,7.566124259028584e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.0,0.0,0.0001024390439852,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861755371094,0.0,0.0,0.0004859255859628,284.900390625,294.1499938964844,295.9225769042969,292.0900573730469,296.4351501464844,296.06561279296875,285.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365260532125,1.013515049663738e-08,0.0010365159250795,-0.0256006997078657,0.0,0.0,0.0,-0.0098372446373105,60.0,12.113780975341797,0.0,-7.325204620656224e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,9.722268441691996e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786071777344,0.0,0.0,0.0001023804288706,299.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799194335937,0.0,0.0,7.561781967524439e-05,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,0.0001023802542476,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.0,0.0,0.0004856467130593,284.9005126953125,294.1499938964844,295.9017028808594,292.086181640625,296.42608642578125,296.0455322265625,285.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359322186559,1.0065578592843847e-08,0.0010359222069382,-0.0254185646772384,0.0,0.0,0.0,-0.0098027614876627,60.0,12.095084190368652,0.0,-7.316797479006709e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,9.705194679554552e-05,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,0.000102200632682,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,7.548501889687032e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825134277344,0.0,0.0,0.000102200458059,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0004847938544116,284.9009704589844,294.1499938964844,295.8371887207031,292.0740966796875,296.3971862792969,295.9832458496094,285.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034113112837,9.852793247944192e-09,0.0010341032175347,-0.0248614866286516,0.0,0.0,0.0,-0.0096972770988941,60.0,12.036930084228516,0.0,-7.29111491182266e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,9.705194679554552e-05,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,0.000102200632682,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,7.548501889687032e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825134277344,0.0,0.0,0.000102200458059,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0004847938544116,284.9009704589844,294.1499938964844,295.8371887207031,292.0740966796875,296.3971862792969,295.9832458496094,285.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034113112837,9.852793247944192e-09,0.0010341032175347,-0.0248614866286516,0.0,0.0,0.0,-0.0096972770988941,60.0,12.036930084228516,0.0,-7.29111491182266e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,9.688410500530154e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,0.0001020238778437,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,7.535447366535664e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,0.0001020237104967,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,0.0004839554603677,284.90155029296875,294.1499938964844,295.7740173339844,292.06207275390625,296.36773681640625,295.9217529296875,285.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323247406631,9.643614795606936e-09,0.0010323150781914,-0.0243138298392295,0.0,0.0,0.0,-0.0095935808494687,60.0,11.979259490966797,0.0,-7.26591196098525e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,9.688410500530154e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,0.0001020238778437,299.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,7.535447366535664e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,0.0001020237104967,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,0.0004839554603677,284.90155029296875,294.1499938964844,295.7740173339844,292.06207275390625,296.36773681640625,295.9217529296875,285.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323247406631,9.643614795606936e-09,0.0010323150781914,-0.0243138298392295,0.0,0.0,0.0,-0.0095935808494687,60.0,11.979259490966797,0.0,-7.26591196098525e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,9.680178482085466e-05,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,0.0001019371920847,299.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,7.529044523835182e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,0.0001019370247377,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,0.0004835442523472,284.9018859863281,294.1499938964844,295.7430114746094,292.05615234375,296.352783203125,295.8914794921875,285.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314445244148,9.541018641812116e-09,0.0010314350947737,-0.0240452177822589,0.0,0.0,0.0,-0.0095427064225077,60.0,11.950763702392578,0.0,-7.253566991494155e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,9.67198284342885e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,0.0001018508846755,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,7.522670057369396e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,0.0001018507173284,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,0.0004831348487641,284.9022216796875,294.1499938964844,295.71246337890625,292.0502624511719,296.3376770019531,295.8615417480469,285.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305709438398,9.438875459011342e-09,0.0010305615141987,-0.0237777791917324,0.0,0.0,0.0,-0.0094920685514807,60.0,11.92240047454834,0.0,-7.241285970849276e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,9.655646135797724e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,0.0001016788519336,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,7.509963324991986e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,0.0001016786845866,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0004823188355658,284.90301513671875,294.1499938964844,295.6528015136719,292.0387268066406,296.3072204589844,295.8023681640625,285.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288323974236,9.23528453711242e-09,0.0010288230841979,-0.0232447106391191,0.0,0.0,0.0,-0.0093911522999405,60.0,11.866049766540527,0.0,-7.216839037482714e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,9.655646135797724e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,0.0001016788519336,299.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,7.509963324991986e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,0.0001016786845866,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0004823188355658,284.90301513671875,294.1499938964844,295.6528015136719,292.0387268066406,296.3072204589844,295.8023681640625,285.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288323974236,9.23528453711242e-09,0.0010288230841979,-0.0232447106391191,0.0,0.0,0.0,-0.0093911522999405,60.0,11.866049766540527,0.0,-7.216839037482714e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,9.639583731768651e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761657714844,0.0,0.0,0.000101509700471,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.0,0.0,7.497469778172672e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,0.000101509533124,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830017089844,0.0,0.0,0.0004815164720639,284.90386962890625,294.1499938964844,295.5953063964844,292.02752685546875,296.2763671875,295.74462890625,285.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035101555809888e-09,0.0010271120117977,-0.0227205455303192,0.0,0.0,0.0,-0.009291916154325,60.0,11.810626029968262,0.0,-7.192841877667888e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,9.639583731768651e-05,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761657714844,0.0,0.0,0.000101509700471,299.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.0,0.0,7.497469778172672e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,0.000101509533124,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830017089844,0.0,0.0,0.0004815164720639,284.90386962890625,294.1499938964844,295.5953063964844,292.02752685546875,296.2763671875,295.74462890625,285.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.035101555809888e-09,0.0010271120117977,-0.0227205455303192,0.0,0.0,0.0,-0.009291916154325,60.0,11.810626029968262,0.0,-7.192841877667888e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,9.623770893085748e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.0,0.0,0.0001013431756291,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,7.485171227017418e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,0.000101343015558,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0004807265941053,284.90484619140625,294.1499938964844,295.540283203125,292.0167541503906,296.2450866699219,295.68878173828125,285.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254357475787,8.838032528046824e-09,0.0010254270164296,-0.0222045183181762,0.0,0.0,0.0,-0.0091942213475704,60.0,11.756351470947266,0.0,-7.16925754318254e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,9.623770893085748e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.0,0.0,0.0001013431756291,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,7.485171227017418e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,0.000101343015558,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0004807265941053,284.90484619140625,294.1499938964844,295.540283203125,292.0167541503906,296.2450866699219,295.68878173828125,285.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254357475787,8.838032528046824e-09,0.0010254270164296,-0.0222045183181762,0.0,0.0,0.0,-0.0091942213475704,60.0,11.756351470947266,0.0,-7.16925754318254e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,9.608155232854187e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.0001011787317111,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769897460937,0.0,0.0,7.473025470972061e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.0,0.0,0.00010117857164,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,0.0004799465823452,284.9059143066406,294.1499938964844,295.4879455566406,292.00653076171875,296.2135009765625,295.6349182128906,285.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237715905532,8.64342197814949e-09,0.001023762859404,-0.0216949116438627,0.0,0.0,0.0,-0.0090977447107434,60.0,11.703254699707031,0.0,-7.146004321612055e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,9.608155232854187e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.0001011787317111,299.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769897460937,0.0,0.0,7.473025470972061e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.0,0.0,0.00010117857164,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,0.0004799465823452,284.9059143066406,294.1499938964844,295.4879455566406,292.00653076171875,296.2135009765625,295.6349182128906,285.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237715905532,8.64342197814949e-09,0.001023762859404,-0.0216949116438627,0.0,0.0,0.0,-0.0090977447107434,60.0,11.703254699707031,0.0,-7.146004321612055e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98101806640625,0.0,0.0,9.600471094017848e-05,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757385253906,0.0,0.0,0.0001010978230624,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,7.467048999387771e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799499511719,0.0,0.0,0.0001010976629913,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,0.000479562790133,284.9064636230469,294.1499938964844,295.462890625,292.0016784667969,296.1976013183594,295.6089782714844,285.38311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229494655504,8.547663021829521e-09,0.0010229409672319,-0.0214441530406475,0.0,0.0,0.0,-0.0090502575039863,60.0,11.677346229553224,0.0,-7.13457737333556e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.0,0.0,9.592820424586536e-05,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,0.0001010172491078,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,7.46109799365513e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,0.0001010170963127,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,0.0004791805986315,284.9070739746094,294.1499938964844,295.4385986328125,291.9969482421875,296.1816101074219,295.5836181640625,285.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221340926364,8.452313515761034e-09,0.0010221255943179,-0.0211944617331028,0.0,0.0,0.0,-0.0090029882267117,60.0,11.651763916015623,0.0,-7.123207268477928e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,9.577568562235685e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,0.0001008566323434,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,7.449235272360966e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,0.0001008564795483,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,0.0004784187476616,284.9083251953125,294.1499938964844,295.3925170898437,291.98809814453125,296.1495666503906,295.5343017578125,285.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.262237116696271e-09,0.0010205028811469,-0.0206966921687126,0.0,0.0,0.0,-0.0089087719097733,60.0,11.60138988494873,0.0,-7.100568666373874e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,9.577568562235685e-05,298.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,0.0001008566323434,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,7.449235272360966e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,0.0001008564795483,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,0.0004784187476616,284.9083251953125,294.1499938964844,295.3925170898437,291.98809814453125,296.1495666503906,295.5343017578125,285.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.262237116696271e-09,0.0010205028811469,-0.0206966921687126,0.0,0.0,0.0,-0.0089087719097733,60.0,11.60138988494873,0.0,-7.100568666373874e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,9.566172229824588e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.0,0.0,0.0001007366226986,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,7.440370973199606e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,0.0001007364699034,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,0.0004778494767379,284.9093322753906,294.1499938964844,295.35986328125,291.98193359375,296.1250915527344,295.498779296875,285.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192955378443,8.120210281958862e-09,0.0010192873887717,-0.0203247480094432,0.0,0.0,0.0,-0.0088383583351969,60.0,11.564424514770508,0.0,-7.08367693391665e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,9.562563354847951e-05,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.0,0.0,0.0001006986203719,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769897460937,0.0,0.0,7.437563908752054e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,0.0001006984675768,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,0.000477669207612,284.9096374511719,294.1499938964844,295.3500061035156,291.9801025390625,296.11737060546875,295.4877319335937,285.4054260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189121821895,8.075235591320507e-09,0.0010189040331169,-0.0202069636434316,0.0,0.0,0.0,-0.0088160689920187,60.0,11.552854537963867,0.0,-7.078332231458262e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
