time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226860,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,9.547724039293826e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,0.0001005423546303,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,7.426022784784436e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.0,0.0,0.0001005422091111,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,0.0004769279912579,284.9110717773437,294.1499938964844,295.31134033203125,291.97296142578125,296.08514404296875,295.4440612792969,285.4142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.890307962554743e-09,0.0010173228802159,-0.0197226516902446,0.0,0.0,0.0,-0.0087243923917412,60.0,11.506133079528809,-0.0,-7.056375750380539e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,9.547724039293826e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,0.0001005423546303,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,7.426022784784436e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.0,0.0,0.0001005422091111,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,0.0004769279912579,284.9110717773437,294.1499938964844,295.31134033203125,291.97296142578125,296.08514404296875,295.4440612792969,285.4142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.890307962554743e-09,0.0010173228802159,-0.0197226516902446,0.0,0.0,0.0,-0.0087243923917412,60.0,11.506133079528809,-0.0,-7.056375750380539e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,9.532974945614114e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.0001003870347631,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,7.414550782414153e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,0.0001003868892439,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825134277344,0.0,0.0,0.0004761912277899,284.9125671386719,294.1499938964844,295.2765808105469,291.9667358398437,296.0528869628906,295.4034423828125,285.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157588403671,7.706498550419383e-09,0.0010157510405406,-0.0192412566393613,0.0,0.0,0.0,-0.0086332699283957,60.0,11.461238861083984,-0.0,-7.03458624684572e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,9.532974945614114e-05,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.0001003870347631,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773864746094,0.0,0.0,7.414550782414153e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.980224609375,0.0,0.0,0.0001003868892439,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825134277344,0.0,0.0,0.0004761912277899,284.9125671386719,294.1499938964844,295.2765808105469,291.9667358398437,296.0528869628906,295.4034423828125,285.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157588403671,7.706498550419383e-09,0.0010157510405406,-0.0192412566393613,0.0,0.0,0.0,-0.0086332699283957,60.0,11.461238861083984,-0.0,-7.03458624684572e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,9.52566770138219e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97637939453125,0.0,0.0,0.0001003100842353,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775390625,0.0,0.0,7.408867531921715e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,0.0001003099387162,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,0.0004758262075483,284.9133605957031,294.1499938964844,295.26055908203125,291.9639587402344,296.03680419921875,295.3846130371094,285.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149771114811,7.61542917615543e-09,0.0010149695444852,-0.0190027430653572,0.0,0.0,0.0,-0.00858810916543,60.0,11.43966007232666,-0.0,-7.02380376083056e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,9.518372098682448e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,0.0001002332573989,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,7.403193012578413e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,0.0001002331118797,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827880859375,0.0,0.0,0.0004754617984872,284.9141845703125,294.1499938964844,295.24542236328125,291.9613647460937,296.0207214355469,295.3665771484375,285.431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524509015865988e-09,0.0010141920065507,-0.0187646150588989,0.0,0.0,0.0,-0.0085430359467864,60.0,11.418469429016112,-0.0,-7.013046143811152e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,9.50377798289992e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769897460937,0.0,0.0,0.0001000795746222,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.0,0.0,7.391841791104525e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.0,0.0,0.000100079429103,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,0.0004747328057419,284.9158630371094,294.1499938964844,295.2176208496094,291.956787109375,295.9886779785156,295.3320617675781,285.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126464767381,7.342639385399252e-09,0.0010126391425728,-0.0182882733643054,0.0,0.0,0.0,-0.0084528867155313,60.0,11.376934051513672,-0.0,-6.99155222605441e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,9.50377798289992e-05,298.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769897460937,0.0,0.0,0.0001000795746222,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97808837890625,0.0,0.0,7.391841791104525e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.0,0.0,0.000100079429103,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,0.0004747328057419,284.9158630371094,294.1499938964844,295.2176208496094,291.956787109375,295.9886779785156,295.3320617675781,285.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126464767381,7.342639385399252e-09,0.0010126391425728,-0.0182882733643054,0.0,0.0,0.0,-0.0084528867155313,60.0,11.376934051513672,-0.0,-6.99155222605441e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,9.489274816587567e-05,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,9.992684499593452e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,7.380561146419495e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,9.992669947678225e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.0,0.0,0.0004740083531942,284.9176330566406,294.1499938964844,295.1929626464844,291.95294189453125,295.9568176269531,295.30059814453125,285.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.161897741525536e-09,0.0010110937291756,-0.0178148727864027,0.0,0.0,0.0,-0.0083632860332727,60.0,11.337084770202637,-0.0,-6.97022528584057e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,9.489274816587567e-05,298.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,9.992684499593452e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,7.380561146419495e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,9.992669947678225e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834899902344,0.0,0.0,0.0004740083531942,284.9176330566406,294.1499938964844,295.1929626464844,291.95294189453125,295.9568176269531,295.30059814453125,285.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.161897741525536e-09,0.0010110937291756,-0.0178148727864027,0.0,0.0,0.0,-0.0083632860332727,60.0,11.337084770202637,-0.0,-6.97022528584057e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,9.474873513681814e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,9.977519221138208e-05,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,7.36935980967246e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,9.97750466922298e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,0.0004732889938168,284.91949462890625,294.1499938964844,295.171142578125,291.9497985839844,295.9251708984375,295.2720031738281,285.45806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095661273226,6.9824284132380415e-09,0.0010095591424033,-0.0173447951674461,0.0,0.0,0.0,-0.0082743158563971,60.0,11.298794746398926,-0.0,-6.94907953402435e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,9.474873513681814e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,9.977519221138208e-05,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,7.36935980967246e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,9.97750466922298e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,0.0004732889938168,284.91949462890625,294.1499938964844,295.171142578125,291.9497985839844,295.9251708984375,295.2720031738281,285.45806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095661273226,6.9824284132380415e-09,0.0010095591424033,-0.0173447951674461,0.0,0.0,0.0,-0.0082743158563971,60.0,11.298794746398926,-0.0,-6.94907953402435e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.0,0.0,9.460571163799614e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,9.962457261281088e-05,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,7.358235598076135e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,9.96244343696162e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,0.0004725745529867,284.9214172363281,294.1499938964844,295.15191650390625,291.947265625,295.893798828125,295.2461242675781,285.4667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.804188767972619e-09,0.0010080350330099,-0.0168779250234365,0.0,0.0,0.0,-0.0081859547644853,60.0,11.261969566345217,-0.0,-6.92811141789207e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833374023437,0.0,0.0,9.460571163799614e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786376953125,0.0,0.0,9.962457261281088e-05,299.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797058105469,0.0,0.0,7.358235598076135e-05,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,9.96244343696162e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,0.0004725745529867,284.9214172363281,294.1499938964844,295.15191650390625,291.947265625,295.893798828125,295.2461242675781,285.4667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.804188767972619e-09,0.0010080350330099,-0.0168779250234365,0.0,0.0,0.0,-0.0081859547644853,60.0,11.261969566345217,-0.0,-6.92811141789207e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.0,0.0,9.453491657041012e-05,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,9.955001587513834e-05,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,7.352729153353721e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,9.954988490790127e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,0.0004722209123428,284.92242431640625,294.1499938964844,295.1432189941406,291.9462280273437,295.8782653808594,295.2344055175781,285.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072847362607,6.715958456027238e-09,0.0010072781005874,-0.0166468191891908,0.0,0.0,0.0,-0.0081422021612524,60.0,11.244223594665527,-0.0,-6.917743888834593e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,9.446423791814595e-05,298.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793701171875,0.0,0.0,9.947559010470286e-05,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,7.347232167376205e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830627441406,0.0,0.0,9.94754591374658e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851989746094,0.0,0.0,0.0004718678537756,284.9234619140625,294.1499938964844,295.13507080078125,291.9453430175781,295.8628234863281,295.22332763671875,285.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065315291285,6.627880910770045e-09,0.0010065248934552,-0.0164161100983619,0.0,0.0,0.0,-0.0080985389649868,60.0,11.226776123046877,-0.0,-6.907401228772869e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,9.432295337319374e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,9.932681132340804e-05,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,7.336243288591504e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,9.932667308021335e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.0,0.0,0.0004711621149908,284.925537109375,294.1499938964844,295.1203308105469,291.94390869140625,295.8321228027344,295.2023620605469,285.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.45181508218684e-09,0.0010050212731584,-0.0159549117088317,0.0,0.0,0.0,-0.0080112647265195,60.0,11.192506790161133,-0.0,-6.886750725243473e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847106933594,0.0,0.0,9.432295337319374e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,9.932681132340804e-05,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,7.336243288591504e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,9.932667308021335e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.0,0.0,0.0004711621149908,284.925537109375,294.1499938964844,295.1203308105469,291.94390869140625,295.8321228027344,295.2023620605469,285.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.45181508218684e-09,0.0010050212731584,-0.0159549117088317,0.0,0.0,0.0,-0.0080112647265195,60.0,11.192506790161133,-0.0,-6.886750725243473e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.0,0.0,9.420531569048762e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.0,0.0,9.920293086906896e-05,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,7.327093044295907e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,9.92027999018319e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,0.0004705745086539,284.9273681640625,294.1499938964844,295.109375,291.94305419921875,295.8066101074219,295.1865539550781,285.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305217237212446e-09,0.0010037672473117,-0.0155708976089954,0.0,0.0,0.0,-0.0079385871067643,60.0,11.164658546447754,-0.0,-6.869579749491096e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,9.418278932571412e-05,298.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,9.917921124724673e-05,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820251464844,0.0,0.0,7.325341721298173e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,9.917908028000966e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,0.0004704619932454,284.9277038574219,294.1499938964844,295.107421875,291.94293212890625,295.8017578125,295.1835327148437,285.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035341838374,6.277149910971502e-09,0.00100352789741,-0.0154973734170198,0.0,0.0,0.0,-0.0079246759414672,60.0,11.159354209899902,-0.0,-6.86629419988094e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,9.404386219102888e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,9.903290629154073e-05,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,7.314535469049588e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,9.903277532430366e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,0.0004697680415119,284.9299621582031,294.1499938964844,295.0961303710937,291.9423217773437,295.77178955078125,295.16668701171875,285.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020533809438,6.104016847530147e-09,0.001002047327347,-0.0150438407436013,0.0,0.0,0.0,-0.0078388461843132,60.0,11.127249717712402,-0.0,-6.846047995168193e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,9.404386219102888e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98193359375,0.0,0.0,9.903290629154073e-05,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,7.314535469049588e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,9.903277532430366e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875183105469,0.0,0.0,0.0004697680415119,284.9299621582031,294.1499938964844,295.0961303710937,291.9423217773437,295.77178955078125,295.16668701171875,285.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020533809438,6.104016847530147e-09,0.001002047327347,-0.0150438407436013,0.0,0.0,0.0,-0.0078388461843132,60.0,11.127249717712402,-0.0,-6.846047995168193e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,9.39061283133924e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,9.888786007650197e-05,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,7.303822349058464e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,9.888773638522252e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,0.0004690799978561,284.9322814941406,294.1499938964844,295.0862121582031,291.9420471191406,295.74224853515625,295.151611328125,285.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932371927030999e-09,0.0010005795629695,-0.0145941972732543,0.0,0.0,0.0,-0.0077537540346384,60.0,11.096077919006348,-0.0,-6.826005005677871e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,9.39061283133924e-05,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98291015625,0.0,0.0,9.888786007650197e-05,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,7.303822349058464e-05,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,9.888773638522252e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98846435546875,0.0,0.0,0.0004690799978561,284.9322814941406,294.1499938964844,295.0862121582031,291.9420471191406,295.74224853515625,295.151611328125,285.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932371927030999e-09,0.0010005795629695,-0.0145941972732543,0.0,0.0,0.0,-0.0077537540346384,60.0,11.096077919006348,-0.0,-6.826005005677871e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,9.383804717799649e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,9.881617006612942e-05,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98443603515625,0.0,0.0,7.298527634702623e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869384765625,0.0,0.0,9.881604637484998e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.0,0.0,0.0004687399487011,284.9334716796875,294.1499938964844,295.0816650390625,291.9420166015625,295.7276611328125,295.14483642578125,285.5137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998579043895,5.847533124381243e-09,0.0009998520836234,-0.014371951110661,0.0,0.0,0.0,-0.007711686193943,60.0,11.080888748168944,-0.0,-6.81610927699694e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,9.377016249345616e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,9.874468378257006e-05,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,7.29324747226201e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,9.874456009129062e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,0.0004684008599724,284.9346923828125,294.1499938964844,295.07733154296875,291.9420471191406,295.71319580078125,295.138427734375,285.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991344995796,5.762937682618485e-09,0.0009991286788135,-0.0141503391787409,0.0,0.0,0.0,-0.0076697482727468,60.0,11.065881729125977,-0.0,-6.806249075452797e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,9.363469871459527e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,9.8602038633544e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,7.282711885636672e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9885559082031,0.0,0.0,9.860190766630694e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.0,0.0,0.0004677242250181,284.9371643066406,294.1499938964844,295.0693359375,291.94219970703125,295.6845092773437,295.1263427734375,285.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.594131380348699e-09,0.0009976866422221,-0.0137081118300557,0.0,0.0,0.0,-0.0075860708020627,60.0,11.036229133605955,-0.0,-6.786594042296201e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98944091796875,0.0,0.0,9.363469871459527e-05,298.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,9.8602038633544e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,7.282711885636672e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9885559082031,0.0,0.0,9.860190766630694e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.0,0.0,0.0004677242250181,284.9371643066406,294.1499938964844,295.0693359375,291.94219970703125,295.6845092773437,295.1263427734375,285.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.594131380348699e-09,0.0009976866422221,-0.0137081118300557,0.0,0.0,0.0,-0.0075860708020627,60.0,11.036229133605955,-0.0,-6.786594042296201e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,9.350072650704532e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,9.846095053944735e-05,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,7.272290531545877e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,9.846082684816793e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0004670549824368,284.9397277832031,294.1499938964844,295.0619201660156,291.9425048828125,295.65625,295.1153564453125,285.53472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962643962353,5.4271720451026795e-09,0.0009962590411305,-0.0132707180455327,0.0,0.0,0.0,-0.0075033018365502,60.0,11.00711441040039,-0.0,-6.767182725297971e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,9.350072650704532e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,9.846095053944735e-05,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,7.272290531545877e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,9.846082684816793e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,0.0004670549824368,284.9397277832031,294.1499938964844,295.0619201660156,291.9425048828125,295.65625,295.1153564453125,285.53472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962643962353,5.4271720451026795e-09,0.0009962590411305,-0.0132707180455327,0.0,0.0,0.0,-0.0075033018365502,60.0,11.00711441040039,-0.0,-6.767182725297971e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918212890625,0.0,0.0,9.336824587080628e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,9.83214340521954e-05,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,7.261986320372671e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,9.832131763687356e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0004663932195398,284.9423522949219,294.1499938964844,295.0548400878906,291.9428405761719,295.6283874511719,295.1053161621094,285.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.2620792168056604e-09,0.0009948472725227,-0.0128382071852684,0.0,0.0,0.0,-0.0074214581400156,60.0,10.9784517288208,-0.0,-6.748015835000842e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918212890625,0.0,0.0,9.336824587080628e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,9.83214340521954e-05,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,7.261986320372671e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,9.832131763687356e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.0004663932195398,284.9423522949219,294.1499938964844,295.0548400878906,291.9428405761719,295.6283874511719,295.1053161621094,285.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.2620792168056604e-09,0.0009948472725227,-0.0128382071852684,0.0,0.0,0.0,-0.0074214581400156,60.0,10.9784517288208,-0.0,-6.748015835000842e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,9.323730046162382e-05,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.0,0.0,9.81835401034914e-05,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,7.251801434904337e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,9.818342368816956e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,0.0004657391109503,284.9450378417969,294.1499938964844,295.0478515625,291.9431457519531,295.6009521484375,295.09600830078125,285.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098899524824674e-09,0.00099345180206,-0.0124107021838426,0.0,0.0,0.0,-0.0073405625298619,60.0,10.950135231018066,-0.0,-6.72909763466123e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,9.323730046162382e-05,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.0,0.0,9.81835401034914e-05,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898986816406,0.0,0.0,7.251801434904337e-05,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,9.818342368816956e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,0.0004657391109503,284.9450378417969,294.1499938964844,295.0478515625,291.9431457519531,295.6009521484375,295.09600830078125,285.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098899524824674e-09,0.00099345180206,-0.0124107021838426,0.0,0.0,0.0,-0.0073405625298619,60.0,10.950135231018066,-0.0,-6.72909763466123e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937744140625,0.0,0.0,9.317271906184033e-05,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,9.811553900362924e-05,299.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,7.246778841363266e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,9.81154225883074e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,0.0004654165531974,284.9464111328125,294.1499938964844,295.0443115234375,291.9432983398437,295.5874328613281,295.0916442871094,285.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927673963829,5.0184274513753735e-09,0.0009927623905241,-0.0121998758986592,0.0,0.0,0.0,-0.0073006623424589,60.0,10.936090469360352,-0.0,-6.719777445596264e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,9.31084796320647e-05,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,9.804788714973256e-05,299.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.0,0.0,7.241782441269606e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,9.804776345845312e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,0.0004650956252589,284.94781494140625,294.1499938964844,295.04071044921875,291.9433898925781,295.5740051269531,295.0873718261719,285.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920827578753,4.938366604534394e-09,0.0009920777520164,-0.0119901243597269,0.0,0.0,0.0,-0.0072609726339578,60.0,10.922085762023926,-0.0,-6.710511968321954e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,9.29806919884868e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,9.791331831365824e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,7.231843483168632e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,9.79132018983364e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969482421875,0.0,0.0,0.0004644573200494,284.9506530761719,294.1499938964844,295.0331115722656,291.9434509277344,295.54742431640625,295.0790100097656,285.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779128204290828e-09,0.0009907169733196,-0.0115729300305247,0.0,0.0,0.0,-0.0071820355951786,60.0,10.894123077392578,-0.0,-6.692101095495674e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,9.29806919884868e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99188232421875,0.0,0.0,9.791331831365824e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,7.231843483168632e-05,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,9.79132018983364e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969482421875,0.0,0.0,0.0004644573200494,284.9506530761719,294.1499938964844,295.0331115722656,291.9434509277344,295.54742431640625,295.0790100097656,285.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779128204290828e-09,0.0009907169733196,-0.0115729300305247,0.0,0.0,0.0,-0.0071820355951786,60.0,10.894123077392578,-0.0,-6.692101095495674e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,9.286480053560808e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,9.779127867659554e-05,299.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,7.22282929928042e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964904785156,0.0,0.0,9.779116226127373e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,0.0004638784448616,284.95330810546875,294.1499938964844,295.02557373046875,291.9433288574219,295.5232849121094,295.07147216796875,285.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894864633679,4.6347103932475875e-09,0.000989481806755,-0.0111945606768131,0.0,0.0,0.0,-0.0071104406379163,60.0,10.86837673187256,-0.0,-6.675426078572856e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
