time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229200,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,9.285469423048198e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934387207031,0.0,0.0,9.77806412265636e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9943542480469,0.0,0.0,7.222043495858088e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,9.778052481124178e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,0.0004638279788196,284.9535522460937,294.1499938964844,295.0248718261719,291.9432983398437,295.52117919921875,295.07080078125,285.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893788956105,4.622120908237548e-09,0.000989374355413,-0.0111615769565105,0.0,0.0,0.0,-0.0071041998453438,60.0,10.866137504577637,-0.0,-6.673973729220961e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989929199219,0.0,0.0,9.27306100493297e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,9.764996502781288e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,7.212392665678635e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,9.764985588844866e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,0.0004632081545423,284.9565124511719,294.1499938964844,295.0157165527344,291.9428405761719,295.4952697753906,295.06256103515625,285.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467492598081435e-09,0.0009880519937723,-0.0107564507052302,0.0,0.0,0.0,-0.0070275436155498,60.0,10.838008880615234,-0.0,-6.65614479089527e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989929199219,0.0,0.0,9.27306100493297e-05,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,9.764996502781288e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959411621094,0.0,0.0,7.212392665678635e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,9.764985588844866e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,0.0004632081545423,284.9565124511719,294.1499938964844,295.0157165527344,291.9428405761719,295.4952697753906,295.06256103515625,285.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467492598081435e-09,0.0009880519937723,-0.0107564507052302,0.0,0.0,0.0,-0.0070275436155498,60.0,10.838008880615234,-0.0,-6.65614479089527e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,9.260847582481802e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,9.752135520102456e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,7.202893175417557e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,9.752123878570274e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,0.0004625980509445,284.9595642089844,294.1499938964844,295.00537109375,291.9420166015625,295.4696350097656,295.0541687011719,285.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315295232260041e-09,0.0009867505868896,-0.0103576881811022,0.0,0.0,0.0,-0.0069520925171673,60.0,10.80964469909668,-0.0,-6.638619254317747e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,9.260847582481802e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,9.752135520102456e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,7.202893175417557e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,9.752123878570274e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,0.0004625980509445,284.9595642089844,294.1499938964844,295.00537109375,291.9420166015625,295.4696350097656,295.0541687011719,285.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315295232260041e-09,0.0009867505868896,-0.0103576881811022,0.0,0.0,0.0,-0.0069520925171673,60.0,10.80964469909668,-0.0,-6.638619254317747e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00146484375,0.0,0.0,9.254837641492486e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975891113281,0.0,0.0,9.745806164573878e-05,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,7.198218372650445e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00067138671875,0.0,0.0,9.745795250637455e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,0.0004622978449333,284.9610900878906,294.1499938964844,294.9996643066406,291.9414367675781,295.4569396972656,295.04986572265625,285.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861142607405,4.240400031108038e-09,0.0009861099533736,-0.0101614575833082,0.0,0.0,0.0,-0.0069149630144238,60.0,10.795299530029297,-0.0,-6.63000321310392e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023193359375,0.0,0.0,9.248866990674288e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.0,0.0,9.7395182820037e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993591308594,0.0,0.0,7.193574128905311e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,9.73950736806728e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032958984375,0.0,0.0,0.0004619995888788,284.962646484375,294.1499938964844,294.9935913085937,291.94073486328125,295.4442749023437,295.0455627441406,285.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854781674221,4.165995104443709e-09,0.0009854739764705,-0.0099665122106671,0.0,0.0,0.0,-0.0068780789151787,60.0,10.780892372131348,-0.0,-6.62144969965084e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,9.23700354178436e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.000244140625,0.0,0.0,9.727025462780148e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,7.184346759459004e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,9.727014548843728e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,0.0004614070057868,284.9657897949219,294.1499938964844,294.9801330566406,291.9389343261719,295.4190368652344,295.03680419921875,285.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018161359198302e-09,0.0009842097060754,-0.0095791732892394,0.0,0.0,0.0,-0.0068047908134758,60.0,10.751875877380373,-0.0,-6.604470570437115e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,9.23700354178436e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.000244140625,0.0,0.0,9.727025462780148e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,7.184346759459004e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,9.727014548843728e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050354003906,0.0,0.0,0.0004614070057868,284.9657897949219,294.1499938964844,294.9801330566406,291.9389343261719,295.4190368652344,295.03680419921875,285.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018161359198302e-09,0.0009842097060754,-0.0095791732892394,0.0,0.0,0.0,-0.0068047908134758,60.0,10.751875877380373,-0.0,-6.604470570437115e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,9.225341636920348e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020751953125,0.0,0.0,9.714745101518928e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029296875,0.0,0.0,7.175276550697163e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,9.714734187582508e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,0.0004608244926203,284.968994140625,294.1499938964844,294.9647521972656,291.9365539550781,295.3939819335937,295.02752685546875,285.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829709306359,3.8728411588806474e-09,0.0009829670889303,-0.0091984160244464,0.0,0.0,0.0,-0.006732749287039,60.0,10.722068786621094,-0.0,-6.587801948398919e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,9.225341636920348e-05,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020751953125,0.0,0.0,9.714745101518928e-05,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029296875,0.0,0.0,7.175276550697163e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.0,0.0,9.714734187582508e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,0.0004608244926203,284.968994140625,294.1499938964844,294.9647521972656,291.9365539550781,295.3939819335937,295.02752685546875,285.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829709306359,3.8728411588806474e-09,0.0009829670889303,-0.0091984160244464,0.0,0.0,0.0,-0.006732749287039,60.0,10.722068786621094,-0.0,-6.587801948398919e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,9.213868179358542e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00396728515625,0.0,0.0,9.702662646304816e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,7.166352588683367e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,9.702651732368396e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,0.0004602513508871,284.97222900390625,294.1499938964844,294.9471740722656,291.9334716796875,295.3690795898437,295.0176696777344,285.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.72986308505574e-09,0.0009817444952204,-0.0088237915188074,0.0,0.0,0.0,-0.0066618686541914,60.0,10.69150733947754,-0.0,-6.571421806711443e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,9.213868179358542e-05,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00396728515625,0.0,0.0,9.702662646304816e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,7.166352588683367e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,9.702651732368396e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,0.0004602513508871,284.97222900390625,294.1499938964844,294.9471740722656,291.9334716796875,295.3690795898437,295.0176696777344,285.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.72986308505574e-09,0.0009817444952204,-0.0088237915188074,0.0,0.0,0.0,-0.0066618686541914,60.0,10.69150733947754,-0.0,-6.571421806711443e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,9.202598448609932e-05,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,9.69079483184032e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,7.157586514949799e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,9.6907839179039e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,0.0004596883954945,284.9755554199219,294.1499938964844,294.9271545410156,291.9296875,295.3442687988281,295.007080078125,285.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.5894232031097317e-09,0.0009805434383451,-0.0084558147937059,0.0,0.0,0.0,-0.0065922462381422,60.0,10.660043716430664,-0.0,-6.555352882742227e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,9.202598448609932e-05,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.0,0.0,9.69079483184032e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,7.157586514949799e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00885009765625,0.0,0.0,9.6907839179039e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,0.0004596883954945,284.9755554199219,294.1499938964844,294.9271545410156,291.9296875,295.3442687988281,295.007080078125,285.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.5894232031097317e-09,0.0009805434383451,-0.0084558147937059,0.0,0.0,0.0,-0.0065922462381422,60.0,10.660043716430664,-0.0,-6.555352882742227e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,9.197063627652824e-05,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,9.6849660621956e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077514648437,0.0,0.0,7.153282058425248e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,9.68495587585494e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,0.000459411938209,284.97723388671875,294.1499938964844,294.9161682128906,291.9274597167969,295.3318786621094,295.0013427734375,285.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979957752861,3.520451707927918e-09,0.0009799541439861,-0.0082750953733921,0.0,0.0,0.0,-0.0065580564551055,60.0,10.643805503845217,-0.0,-6.547467990003497e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,9.191566641675308e-05,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079345703125,0.0,0.0,9.679178037913516e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087585449219,0.0,0.0,7.149006705731153e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,9.679167851572856e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124816894531,0.0,0.0,0.0004591373726725,284.9789123535156,294.1499938964844,294.90447998046875,291.925048828125,295.31951904296875,294.99542236328125,285.6412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793719509616,3.4519591629589286e-09,0.0009793685749173,-0.0080956304445862,0.0,0.0,0.0,-0.0065241018310189,60.0,10.627379417419434,-0.0,-6.539642782854571e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,9.180688357446344e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,9.667722042649984e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,7.14054549462162e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,9.667711856309325e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,0.0004585939750541,284.9823303222656,294.1499938964844,294.8788452148437,291.9195251464844,295.2947692871094,294.9830627441406,285.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.316399155295357e-09,0.0009782087290659,-0.0077404337935149,0.0,0.0,0.0,-0.0064568952657282,60.0,10.593994140625,-0.0,-6.524169293697923e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,9.180688357446344e-05,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,9.667722042649984e-05,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01080322265625,0.0,0.0,7.14054549462162e-05,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,9.667711856309325e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,0.0004585939750541,284.9823303222656,294.1499938964844,294.8788452148437,291.9195251464844,295.2947692871094,294.9830627441406,285.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.316399155295357e-09,0.0009782087290659,-0.0077404337935149,0.0,0.0,0.0,-0.0064568952657282,60.0,10.593994140625,-0.0,-6.524169293697923e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,9.170023258775473e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,9.656490874476732e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,7.132250175345689e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.656481415731832e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,0.0004580612294375,284.9858093261719,294.1499938964844,294.8500061035156,291.9129943847656,296.2699279785156,294.9693908691406,285.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495689285109e-09,0.0009770722826942,-0.007392194122076,0.0,0.0,0.0,-0.0063910097815096,60.0,10.558904647827148,-0.0,-6.509016969857839e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,9.170023258775473e-05,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121154785156,0.0,0.0,9.656490874476732e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,7.132250175345689e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.656481415731832e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,0.0004580612294375,284.9858093261719,294.1499938964844,294.8500061035156,291.9129943847656,296.2699279785156,294.9693908691406,285.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495689285109e-09,0.0009770722826942,-0.007392194122076,0.0,0.0,0.0,-0.0063910097815096,60.0,10.558904647827148,-0.0,-6.509016969857839e-08,0.0,281.9098815917969,283.82177734375,294.24371337890625,295.761474609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.918305923835761e-21,1.4591529619178805e-21,1.4591529619178805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
