time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,291.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792663574219,0.0,0.0,-0.001457177568227,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792053222656,0.0,0.0,-0.0015344781568273,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792663574219,0.0,0.0,-0.0011333603179082,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794189453125,0.0,0.0,-0.0015344781568273,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875671386719,0.0,0.0,-0.0072789038531482,293.340087890625,294.1499938964844,296.4237060546875,294.1676025390625,292.0910949707031,294.3420104980469,293.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0399674214422702,3.638920631487964e-08,0.0399673841893672,-0.0555843561887741,0.0,0.0,0.0,-0.2206962257623672,60.0,36.579681396484375,0.0,-1.6435555153293535e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792663574219,0.0,0.0,-0.001457177568227,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792053222656,0.0,0.0,-0.0015344781568273,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792663574219,0.0,0.0,-0.0011333603179082,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794189453125,0.0,0.0,-0.0015344781568273,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2875671386719,0.0,0.0,-0.0072789038531482,293.340087890625,294.1499938964844,296.4237060546875,294.1676025390625,292.0910949707031,294.3420104980469,293.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0399674214422702,3.638920631487964e-08,0.0399673841893672,-0.0555843561887741,0.0,0.0,0.0,-0.2206962257623672,60.0,36.579681396484375,0.0,-1.6435555153293535e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441162109375,0.0,0.0,0.000104836486571,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,0.0001103978720493,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441162109375,0.0,0.0,8.153948874678463e-05,296.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.0,0.0001103978720493,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.35662841796875,0.0,0.0,0.0005236799479462,293.4337158203125,294.1499938964844,296.398193359375,294.1434326171875,292.1923217773437,295.3392333984375,293.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0021530648227781,1.6310812256392637e-08,-0.0021530811209231,-0.0449896119534969,0.0,0.0,0.0,0.0033996342681348,60.0,11.462554931640623,-0.0,-8.507115012434951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441162109375,0.0,0.0,0.000104836486571,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.343994140625,0.0,0.0,0.0001103978720493,296.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441162109375,0.0,0.0,8.153948874678463e-05,296.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34429931640625,0.0,0.0,0.0001103978720493,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.35662841796875,0.0,0.0,0.0005236799479462,293.4337158203125,294.1499938964844,296.398193359375,294.1434326171875,292.1923217773437,295.3392333984375,293.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0021530648227781,1.6310812256392637e-08,-0.0021530811209231,-0.0449896119534969,0.0,0.0,0.0,0.0033996342681348,60.0,11.462554931640623,-0.0,-8.507115012434951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392639160156,0.0,0.0,0.0001047023179125,296.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3391418457031,0.0,0.0,0.0001102565802284,296.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392639160156,0.0,0.0,8.143513696268201e-05,296.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394775390625,0.0,0.0,0.0001102565802284,297.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3512268066406,0.0,0.0,0.0005230097449384,293.4257507324219,294.1499938964844,296.3857421875,294.1316223144531,292.2461242675781,295.6283264160156,293.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,0.0020347100216895,1.6222800880427712e-08,-0.0020347263198345,-0.0446409061551094,0.0,0.0,0.0,0.0028444703202694,60.0,8.86327075958252,-0.0,-8.485353930609565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33544921875,0.0,0.0,0.0001036653702612,296.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354187011719,0.0,0.0,0.0001091646263375,296.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354797363281,0.0,0.0,8.062861888902262e-05,296.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.335693359375,0.0,0.0,0.0001091646263375,297.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470153808594,0.0,0.0,0.0005178300198167,293.4196472167969,294.1499938964844,296.3734436035156,294.1199951171875,292.2939453125,295.8241271972656,293.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,-7.627328886883333e-05,1.705795149575806e-08,7.625623402418569e-05,-0.0447252988815307,0.0,0.0,0.0,-0.0081448731943964,60.0,7.824059009552002,-0.0,-8.318114197436446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358459472656,0.0,0.0,0.0001031637148116,296.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357849121094,0.0,0.0,0.000108636355435,296.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358764648437,0.0,0.0,8.023844566196203e-05,296.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360900878906,0.0,0.0,0.000108636355435,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3472595214844,0.0,0.0,0.0005153241218067,293.4185791015625,294.1499938964844,296.34942626953125,294.0972595214844,292.33367919921875,296.11346435546875,293.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999118676409,1.7464696355773413e-08,0.0010998944053426,-0.0447708629071712,0.0,0.0,0.0,-0.0134743554517626,60.0,3.160250186920166,0.0,-8.237802973098951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358459472656,0.0,0.0,0.0001031637148116,296.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357849121094,0.0,0.0,0.000108636355435,296.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358764648437,0.0,0.0,8.023844566196203e-05,296.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360900878906,0.0,0.0,0.000108636355435,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3472595214844,0.0,0.0,0.0005153241218067,293.4185791015625,294.1499938964844,296.34942626953125,294.0972595214844,292.33367919921875,296.11346435546875,293.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999118676409,1.7464696355773413e-08,0.0010998944053426,-0.0447708629071712,0.0,0.0,0.0,-0.0134743554517626,60.0,3.160250186920166,0.0,-8.237802973098951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,0.0001030759522109,296.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33612060546875,0.0,0.0,0.0001085439434973,296.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362121582031,0.0,0.0,8.017018990358338e-05,296.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,0.0001085439434973,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3474426269531,0.0,0.0,0.0005148857599124,293.4174194335937,294.1499938964844,296.326171875,294.0752258300781,292.37261962890625,296.2331848144531,293.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354627956933655e-08,0.0010982458479702,-0.0444839857518672,0.0,0.0,0.0,-0.0134162344038486,60.0,2.501201868057251,0.0,-8.223793201977969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,0.0001030759522109,296.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33612060546875,0.0,0.0,0.0001085439434973,296.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362121582031,0.0,0.0,8.017018990358338e-05,296.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,0.0001085439434973,297.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3474426269531,0.0,0.0,0.0005148857599124,293.4174194335937,294.1499938964844,296.326171875,294.0752258300781,292.37261962890625,296.2331848144531,293.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354627956933655e-08,0.0010982458479702,-0.0444839857518672,0.0,0.0,0.0,-0.0134162344038486,60.0,2.501201868057251,0.0,-8.223793201977969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3364562988281,0.0,0.0,0.0001029650811688,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,0.0001084271934814,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33648681640625,0.0,0.0,8.008395525394008e-05,296.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,0.0001084271934814,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475646972656,0.0,0.0,0.0005143319140188,293.416259765625,294.1499938964844,296.3035888671875,294.0538635253906,292.4102783203125,296.2747497558594,293.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.4070160388946533,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3364562988281,0.0,0.0,0.0001029650811688,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33642578125,0.0,0.0,0.0001084271934814,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33648681640625,0.0,0.0,8.008395525394008e-05,296.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,0.0001084271934814,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475646972656,0.0,0.0,0.0005143319140188,293.416259765625,294.1499938964844,296.3035888671875,294.0538635253906,292.4102783203125,296.2747497558594,293.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.4070160388946533,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,0.0001028277692967,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3366394042969,0.0,0.0,0.0001082825983758,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,7.997715874807909e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369140625,0.0,0.0,0.0001082825983758,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,0.0005136459949426,293.4150390625,294.1499938964844,296.2817687988281,294.0331726074219,292.44677734375,296.2836303710937,293.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.3747267723083496,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,0.0001028277692967,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3366394042969,0.0,0.0,0.0001082825983758,296.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,7.997715874807909e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369140625,0.0,0.0,0.0001082825983758,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,0.0005136459949426,293.4150390625,294.1499938964844,296.2817687988281,294.0331726074219,292.44677734375,296.2836303710937,293.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.3747267723083496,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367919921875,0.0,0.0,0.0001027478720061,296.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367614746094,0.0,0.0,0.0001081984592019,296.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368225097656,0.0,0.0,7.991501479409635e-05,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,0.0001081984592019,297.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,0.0005132469232194,293.4144287109375,294.1499938964844,296.2710876464844,294.0230712890625,292.4645690917969,296.2808532714844,293.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947675909847,1.694582074662776e-08,0.001094750710763,-0.0434157699346542,0.0,0.0,0.0,-0.0132135730236768,60.0,2.36319637298584,0.0,-8.17152354670725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368835449219,0.0,0.0,0.0001026597601594,296.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368225097656,0.0,0.0,0.0001081056689145,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368835449219,0.0,0.0,7.984648254932836e-05,296.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.33709716796875,0.0,0.0,0.0001081056689145,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476867675781,0.0,0.0,0.0005128067568875,293.4137878417969,294.1499938964844,296.2606201171875,294.0131530761719,292.48199462890625,296.2756652832031,293.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938288178294,1.6836027683098113e-08,0.0010938120540231,-0.0431288555264472,0.0,0.0,0.0,-0.0131591446697711,60.0,2.352170467376709,0.0,-8.157513775586268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,0.0001024597149807,296.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33697509765625,0.0,0.0,0.0001078950081137,296.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,7.969088619574904e-05,296.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372497558594,0.0,0.0,0.0001078950081137,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476867675781,0.0,0.0,0.0005118075059726,293.4125061035156,294.1499938964844,296.2401428222656,293.9937744140625,292.5160827636719,296.26141357421875,293.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.330467939376831,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,0.0001024597149807,296.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33697509765625,0.0,0.0,0.0001078950081137,296.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,7.969088619574904e-05,296.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372497558594,0.0,0.0,0.0001078950081137,297.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476867675781,0.0,0.0,0.0005118075059726,293.4125061035156,294.1499938964844,296.2401428222656,293.9937744140625,292.5160827636719,296.26141357421875,293.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.330467939376831,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.0001022246142383,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,0.0001076474363799,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,7.9508034104947e-05,296.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,0.0001076474363799,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,0.000510633108206,293.41119384765625,294.1499938964844,296.2203674316406,293.9750366210937,292.5491027832031,296.2445678710937,293.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.308734655380249,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.0001022246142383,296.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,0.0001076474363799,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,7.9508034104947e-05,296.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,0.0001076474363799,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3476257324219,0.0,0.0,0.000510633108206,293.41119384765625,294.1499938964844,296.2203674316406,293.9750366210937,292.5491027832031,296.2445678710937,293.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.308734655380249,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371887207031,0.0,0.0,0.0001019563860609,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.0001073649837053,297.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371887207031,0.0,0.0,7.929941057227552e-05,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33740234375,0.0,0.0,0.0001073649837053,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475341796875,0.0,0.0,0.0005092932260595,293.40985107421875,294.1499938964844,296.2012634277344,293.9569396972656,292.5810852050781,296.2266845703125,293.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.2868034839630127,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371887207031,0.0,0.0,0.0001019563860609,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.0001073649837053,297.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371887207031,0.0,0.0,7.929941057227552e-05,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33740234375,0.0,0.0,0.0001073649837053,297.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475341796875,0.0,0.0,0.0005092932260595,293.40985107421875,294.1499938964844,296.2012634277344,293.9569396972656,292.5810852050781,296.2266845703125,293.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.2868034839630127,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,0.000101659912616,296.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,0.000107052786916,297.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,7.906882092356682e-05,297.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33740234375,0.0,0.0,0.000107052786916,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3474426269531,0.0,0.0,0.0005078123067505,293.4084777832031,294.1499938964844,296.18280029296875,293.9394836425781,292.6119384765625,296.20867919921875,293.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.264732837677002,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,0.000101659912616,296.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,0.000107052786916,297.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,7.906882092356682e-05,297.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33740234375,0.0,0.0,0.000107052786916,297.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3474426269531,0.0,0.0,0.0005078123067505,293.4084777832031,294.1499938964844,296.18280029296875,293.9394836425781,292.6119384765625,296.20867919921875,293.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.264732837677002,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371887207031,0.0,0.0,0.0001015032758004,296.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,0.0001068878409569,297.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,7.894699228927493e-05,297.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33740234375,0.0,0.0,0.0001068878409569,297.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34735107421875,0.0,0.0,0.0005070298793725,293.4078063964844,294.1499938964844,296.173828125,293.93096923828125,292.6269226074219,296.1997985839844,293.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815068380907,1.539503280412191e-08,0.0010814914712682,-0.0393622554838657,0.0,0.0,0.0,-0.012444787658751,60.0,2.253702402114868,0.0,-7.974755078521414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371887207031,0.0,0.0,0.0001013437504298,296.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.0001067198536475,297.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371887207031,0.0,0.0,7.882292266003788e-05,297.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33740234375,0.0,0.0,0.0001067198536475,297.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3472595214844,0.0,0.0,0.0005062330164946,293.4071044921875,294.1499938964844,296.1649780273437,293.922607421875,292.6416320800781,296.1910095214844,293.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.519626557922038e-08,0.0010797920404002,-0.0388425663113594,0.0,0.0,0.0,-0.0123462509363889,60.0,2.2427093982696533,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.0001010214109555,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,0.0001063804083969,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,7.857220771256834e-05,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,0.0001063804083969,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470764160156,0.0,0.0,0.0005046228761784,293.4057006835937,294.1499938964844,296.1477966308594,293.9063415527344,292.6703186035156,296.1737976074219,293.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794623304226208e-08,0.0010763577884063,-0.0377923585474491,0.0,0.0,0.0,-0.0121471416205167,60.0,2.2209689617156982,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.0001010214109555,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370666503906,0.0,0.0,0.0001063804083969,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,7.857220771256834e-05,297.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373413085937,0.0,0.0,0.0001063804083969,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3470764160156,0.0,0.0,0.0005046228761784,293.4057006835937,294.1499938964844,296.1477966308594,293.9063415527344,292.6703186035156,296.1737976074219,293.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794623304226208e-08,0.0010763577884063,-0.0377923585474491,0.0,0.0,0.0,-0.0121471416205167,60.0,2.2209689617156982,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,0.0001007082028081,297.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370056152344,0.0,0.0,0.0001060505892382,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,7.832860137568787e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372497558594,0.0,0.0,0.0001060505892382,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34686279296875,0.0,0.0,0.0005030583124607,293.4042663574219,294.1499938964844,296.1312561035156,293.89068603515625,292.6980895996094,296.1571655273437,293.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404371917464688e-08,0.0010730207432061,-0.0367718152701854,0.0,0.0,0.0,-0.0119536761194467,60.0,2.199805736541748,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,0.0001007082028081,297.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370056152344,0.0,0.0,0.0001060505892382,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,7.832860137568787e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372497558594,0.0,0.0,0.0001060505892382,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34686279296875,0.0,0.0,0.0005030583124607,293.4042663574219,294.1499938964844,296.1312561035156,293.89068603515625,292.6980895996094,296.1571655273437,293.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404371917464688e-08,0.0010730207432061,-0.0367718152701854,0.0,0.0,0.0,-0.0119536761194467,60.0,2.199805736541748,0.0,-7.850310623780389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369140625,0.0,0.0,0.0001004185760393,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368835449219,0.0,0.0,0.000105745595647,297.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369445800781,0.0,0.0,7.810333772795275e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.000105745595647,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466186523437,0.0,0.0,0.0005016115610487,293.40283203125,294.1499938964844,296.11529541015625,293.8755798339844,292.72491455078125,296.1410217285156,293.1776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069948892109,1.4043495255577907e-08,0.0010699348058551,-0.0358279906213283,0.0,0.0,0.0,-0.0117747746407985,60.0,2.1795222759246826,0.0,-7.805221002854523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369140625,0.0,0.0,0.0001004185760393,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368835449219,0.0,0.0,0.000105745595647,297.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369445800781,0.0,0.0,7.810333772795275e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.000105745595647,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466186523437,0.0,0.0,0.0005016115610487,293.40283203125,294.1499938964844,296.11529541015625,293.8755798339844,292.72491455078125,296.1410217285156,293.1776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069948892109,1.4043495255577907e-08,0.0010699348058551,-0.0358279906213283,0.0,0.0,0.0,-0.0117747746407985,60.0,2.1795222759246826,0.0,-7.805221002854523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367614746094,0.0,0.0,0.0001001489654299,297.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33673095703125,0.0,0.0,0.0001054616877809,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367919921875,0.0,0.0,7.789364462951198e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33697509765625,0.0,0.0,0.0001054616877809,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3463439941406,0.0,0.0,0.0005002648103982,293.4013671875,294.1499938964844,296.0999450683594,293.8610534667969,292.7508544921875,296.1254577636719,293.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707571966392608e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,-0.0116082467138767,60.0,2.160245418548584,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367614746094,0.0,0.0,0.0001001489654299,297.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33673095703125,0.0,0.0,0.0001054616877809,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367919921875,0.0,0.0,7.789364462951198e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33697509765625,0.0,0.0,0.0001054616877809,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3463439941406,0.0,0.0,0.0005002648103982,293.4013671875,294.1499938964844,296.0999450683594,293.8610534667969,292.7508544921875,296.1254577636719,293.1798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707571966392608e-08,0.0010670631891116,-0.0349493399262428,0.0,0.0,0.0,-0.0116082467138767,60.0,2.160245418548584,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,0.000100014542113,297.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3366394042969,0.0,0.0,0.0001053201267495,297.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,7.778908911859617e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368835449219,0.0,0.0,0.0001053201267495,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34619140625,0.0,0.0,0.0004995933268219,293.400634765625,294.1499938964844,296.0924987792969,293.8539733886719,292.7635192871094,296.1178894042969,293.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.3540076615470298e-08,0.0010656306985765,-0.0345112048089504,0.0,0.0,0.0,-0.0115252109244465,60.0,2.150886058807373,0.0,-7.74253834379124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365783691406,0.0,0.0,9.988228703150526e-05,297.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365478515625,0.0,0.0,0.0001051808576448,297.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33660888671875,0.0,0.0,7.768622162984684e-05,297.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367919921875,0.0,0.0,0.0001051808576448,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460388183594,0.0,0.0,0.0004989326698705,293.39990234375,294.1499938964844,296.085205078125,293.8470764160156,292.7759704589844,296.1104431152344,293.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642351116985,1.3375289320549656e-08,0.0010642217239364,-0.0340801365673542,0.0,0.0,0.0,-0.0114435190334916,60.0,2.141698122024536,0.0,-7.722074713001349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,9.96245798887685e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363342285156,0.0,0.0,0.0001049094789777,297.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,7.748578354949132e-05,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365783691406,0.0,0.0,0.0001049094789777,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.345703125,0.0,0.0,0.0004976454074494,293.3984375,294.1499938964844,296.0710144042969,293.8336486816406,292.8002319335937,296.0959777832031,293.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054191505545988e-08,0.0010614760685712,-0.0332401171326637,0.0,0.0,0.0,-0.0112843373790383,60.0,2.1238789558410645,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,9.96245798887685e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363342285156,0.0,0.0,0.0001049094789777,297.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,7.748578354949132e-05,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365783691406,0.0,0.0,0.0001049094789777,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.345703125,0.0,0.0,0.0004976454074494,293.3984375,294.1499938964844,296.0710144042969,293.8336486816406,292.8002319335937,296.0959777832031,293.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054191505545988e-08,0.0010614760685712,-0.0332401171326637,0.0,0.0,0.0,-0.0112843373790383,60.0,2.1238789558410645,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3361511230469,0.0,0.0,9.937630238709973e-05,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33612060546875,0.0,0.0,0.0001046480319928,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,7.729267963441089e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363342285156,0.0,0.0,0.0001046480319928,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453369140625,0.0,0.0,0.000496405235026,293.3969421386719,294.1499938964844,296.0574035644531,293.8207702636719,292.82373046875,296.0820617675781,293.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588307632133,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.1067280769348145,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3361511230469,0.0,0.0,9.937630238709973e-05,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33612060546875,0.0,0.0,0.0001046480319928,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,7.729267963441089e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363342285156,0.0,0.0,0.0001046480319928,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3453369140625,0.0,0.0,0.000496405235026,293.3969421386719,294.1499938964844,296.0574035644531,293.8207702636719,292.82373046875,296.0820617675781,293.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588307632133,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.1067280769348145,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
