time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,9.914131805999205e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358764648437,0.0,0.0,0.0001044005839503,297.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,7.710991485510021e-05,297.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360900878906,0.0,0.0,0.0001044005839503,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.344970703125,0.0,0.0,0.000495231419336,293.3954772949219,294.1499938964844,296.0443420410156,293.80841064453125,292.84649658203125,296.06866455078125,293.1882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452068709478681e-08,0.0010563273681327,-0.0316647291183471,0.0,0.0,0.0,-0.0109858391806483,60.0,2.090315341949463,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,9.914131805999205e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358764648437,0.0,0.0,0.0001044005839503,297.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,7.710991485510021e-05,297.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360900878906,0.0,0.0,0.0001044005839503,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.344970703125,0.0,0.0,0.000495231419336,293.3954772949219,294.1499938964844,296.0443420410156,293.80841064453125,292.84649658203125,296.06866455078125,293.1882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452068709478681e-08,0.0010563273681327,-0.0316647291183471,0.0,0.0,0.0,-0.0109858391806483,60.0,2.090315341949463,0.0,-7.607928154129695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33563232421875,0.0,0.0,9.892135858535768e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356018066406,0.0,0.0,0.0001041689538396,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33563232421875,0.0,0.0,7.693883526371792e-05,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358154296875,0.0,0.0,0.0001041689538396,297.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,0.0004941326915286,293.3939819335937,294.1499938964844,296.0318298339844,293.7965393066406,292.8685302734375,296.0557861328125,293.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178005270868653e-08,0.0010539839277043,-0.0309475939720869,0.0,0.0,0.0,-0.0108499741181731,60.0,2.0746712684631348,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33563232421875,0.0,0.0,9.892135858535768e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356018066406,0.0,0.0,0.0001041689538396,297.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33563232421875,0.0,0.0,7.693883526371792e-05,297.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358154296875,0.0,0.0,0.0001041689538396,297.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3445739746094,0.0,0.0,0.0004941326915286,293.3939819335937,294.1499938964844,296.0318298339844,293.7965393066406,292.8685302734375,296.0557861328125,293.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539961513131,1.2178005270868653e-08,0.0010539839277043,-0.0309475939720869,0.0,0.0,0.0,-0.0108499741181731,60.0,2.0746712684631348,0.0,-7.574206506433256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3354797363281,0.0,0.0,9.881707228487356e-05,297.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33544921875,0.0,0.0,0.0001040591305354,297.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33551025390625,0.0,0.0,7.6857722888235e-05,297.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356628417969,0.0,0.0,0.0001040591305354,297.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443908691406,0.0,0.0,0.0004936117329634,293.3932189941406,294.1499938964844,296.0257873535156,293.7908020019531,292.8793029785156,296.049560546875,293.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528851998969,1.2048065656244944e-08,0.0010528732091188,-0.0306075681000947,0.0,0.0,0.0,-0.0107855601236224,60.0,2.0671329498291016,0.0,-7.558244874417144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353271484375,0.0,0.0,9.871793008642273e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352966308594,0.0,0.0,0.0001039547350956,297.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353576660156,0.0,0.0,7.678061228943989e-05,297.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33551025390625,0.0,0.0,0.0001039547350956,297.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3441772460937,0.0,0.0,0.0004931165021844,293.3924560546875,294.1499938964844,296.0198669433594,293.78521728515625,292.889892578125,296.0434265136719,293.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518288472667,1.1924540466168313e-08,0.0010518168564885,-0.0302843172103166,0.0,0.0,0.0,-0.0107243228703737,60.0,2.0598080158233643,0.0,-7.543086155692438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33502197265625,0.0,0.0,9.853502706391736e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3349914550781,0.0,0.0,0.0001037621332216,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33502197265625,0.0,0.0,7.663835276616737e-05,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.335205078125,0.0,0.0,0.0001037621332216,297.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34375,0.0,0.0,0.0004922028747387,293.3909606933594,294.1499938964844,296.0083923339844,293.7743530273437,292.9105834960937,296.0315246582031,293.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498797055333,1.1696653423598493e-08,0.0010498680640012,-0.0296879392117261,0.0,0.0,0.0,-0.0106113478541374,60.0,2.045811653137207,0.0,-7.515160405091592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33502197265625,0.0,0.0,9.853502706391736e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3349914550781,0.0,0.0,0.0001037621332216,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33502197265625,0.0,0.0,7.663835276616737e-05,297.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.335205078125,0.0,0.0,0.0001037621332216,297.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34375,0.0,0.0,0.0004922028747387,293.3909606933594,294.1499938964844,296.0083923339844,293.7743530273437,292.9105834960937,296.0315246582031,293.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498797055333,1.1696653423598493e-08,0.0010498680640012,-0.0296879392117261,0.0,0.0,0.0,-0.0106113478541374,60.0,2.045811653137207,0.0,-7.515160405091592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346862792969,0.0,0.0,9.837082325248048e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,0.0001035892128129,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346862792969,0.0,0.0,7.651063788216561e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348693847656,0.0,0.0,0.0001035892128129,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432922363281,0.0,0.0,0.0004913826123811,293.38946533203125,294.1499938964844,295.9974670410156,293.7640075683594,292.9306640625,296.02008056640625,293.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048129866831,1.1492057083728469e-08,0.0010481184581294,-0.0291524864733219,0.0,0.0,0.0,-0.0105099203065037,60.0,2.0326075553894043,0.0,-7.49013366885265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346862792969,0.0,0.0,9.837082325248048e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,0.0001035892128129,297.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346862792969,0.0,0.0,7.651063788216561e-05,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348693847656,0.0,0.0,0.0001035892128129,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3432922363281,0.0,0.0,0.0004913826123811,293.38946533203125,294.1499938964844,295.9974670410156,293.7640075683594,292.9306640625,296.02008056640625,293.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048129866831,1.1492057083728469e-08,0.0010481184581294,-0.0291524864733219,0.0,0.0,0.0,-0.0105099203065037,60.0,2.0326075553894043,0.0,-7.49013366885265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,9.822988795349374e-05,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33428955078125,0.0,0.0,0.0001034408051054,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343505859375,0.0,0.0,7.640102558070794e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345031738281,0.0,0.0,0.0001034408051054,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34283447265625,0.0,0.0,0.00049067864893,293.387939453125,294.1499938964844,295.98699951171875,293.7541198730469,292.9501037597656,296.0091247558594,293.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104662834201,1.1316460657440077e-08,0.0010466170497238,-0.0286929123103618,0.0,0.0,0.0,-0.010422870516777,60.0,2.020293474197388,0.0,-7.468686646916467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,9.822988795349374e-05,297.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33428955078125,0.0,0.0,0.0001034408051054,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343505859375,0.0,0.0,7.640102558070794e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345031738281,0.0,0.0,0.0001034408051054,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34283447265625,0.0,0.0,0.00049067864893,293.387939453125,294.1499938964844,295.98699951171875,293.7541198730469,292.9501037597656,296.0091247558594,293.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104662834201,1.1316460657440077e-08,0.0010466170497238,-0.0286929123103618,0.0,0.0,0.0,-0.010422870516777,60.0,2.020293474197388,0.0,-7.468686646916467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,9.811135532800108e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339233398437,0.0,0.0,0.0001033159860526,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,7.630883192177862e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,0.0001033159860526,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,0.0004900865606032,293.3864440917969,294.1499938964844,295.97705078125,293.74468994140625,292.9690246582031,295.99859619140625,293.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168777014347596e-08,0.0010453540598973,-0.0283063743263483,0.0,0.0,0.0,-0.0103496564552187,60.0,2.008824586868286,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,9.811135532800108e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339233398437,0.0,0.0,0.0001033159860526,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,7.630883192177862e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,0.0001033159860526,297.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,0.0004900865606032,293.3864440917969,294.1499938964844,295.97705078125,293.74468994140625,292.9690246582031,295.99859619140625,293.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453652357682,1.1168777014347596e-08,0.0010453540598973,-0.0283063743263483,0.0,0.0,0.0,-0.0103496564552187,60.0,2.008824586868286,0.0,-7.450672967479478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337707519531,0.0,0.0,9.80623226496391e-05,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,0.0001032643485814,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,7.627069862792268e-05,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,0.0001032643485814,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.34210205078125,0.0,0.0,0.0004898416227661,293.3856811523437,294.1499938964844,295.9722595214844,293.7401428222656,292.9782409667969,295.9934997558594,293.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448432294651,1.1107684549926944e-08,0.0010448321700096,-0.0281464718282222,0.0,0.0,0.0,-0.01031937263906,60.0,2.0034613609313965,0.0,-7.443227900694185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335876464844,0.0,0.0,9.801905980566517e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33355712890625,0.0,0.0,0.0001032187938108,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335876464844,0.0,0.0,7.623704732395709e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,0.0001032187938108,297.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34185791015625,0.0,0.0,0.0004896254977211,293.3849182128906,294.1499938964844,295.9675598144531,293.7357177734375,292.9873352050781,295.988525390625,293.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443824576213,1.1053782777992184e-08,0.0010443713981658,-0.028005389496684,0.0,0.0,0.0,-0.0102926520630717,60.0,1.9983057975769043,0.0,-7.436661775273026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33319091796875,0.0,0.0,9.795051300898194e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331298828125,0.0,0.0,0.0001031466090353,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33319091796875,0.0,0.0,7.618373638251796e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333435058594,0.0,0.0,0.0001031466090353,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3413391113281,0.0,0.0,0.0004892831202596,293.3834228515625,294.1499938964844,295.95855712890625,293.7271728515625,293.0051574707031,295.9787902832031,293.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043651252985,1.096837287661856e-08,0.0010436403099447,-0.0277818329632282,0.0,0.0,0.0,-0.0102503066882491,60.0,1.9885653257369995,0.0,-7.42626369287791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33319091796875,0.0,0.0,9.795051300898194e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331298828125,0.0,0.0,0.0001031466090353,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33319091796875,0.0,0.0,7.618373638251796e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333435058594,0.0,0.0,0.0001031466090353,297.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3413391113281,0.0,0.0,0.0004892831202596,293.3834228515625,294.1499938964844,295.95855712890625,293.7271728515625,293.0051574707031,295.9787902832031,293.2036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043651252985,1.096837287661856e-08,0.0010436403099447,-0.0277818329632282,0.0,0.0,0.0,-0.0102503066882491,60.0,1.9885653257369995,0.0,-7.42626369287791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.332763671875,0.0,0.0,9.79094038484618e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3327331542969,0.0,0.0,0.0001031033170875,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3327941894531,0.0,0.0,7.615175854880363e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,0.0001031033170875,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3408203125,0.0,0.0,0.0004890777636319,293.3819274902344,294.1499938964844,295.95001220703125,293.71905517578125,293.0224914550781,295.9695129394531,293.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432132985442,1.0917154291689712e-08,0.0010432024719193,-0.0276477690786123,0.0,0.0,0.0,-0.0102249160408973,60.0,1.979802846908569,0.0,-7.420031522542558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.332763671875,0.0,0.0,9.79094038484618e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3327331542969,0.0,0.0,0.0001031033170875,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3327941894531,0.0,0.0,7.615175854880363e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329467773437,0.0,0.0,0.0001031033170875,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3408203125,0.0,0.0,0.0004890777636319,293.3819274902344,294.1499938964844,295.95001220703125,293.71905517578125,293.0224914550781,295.9695129394531,293.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432132985442,1.0917154291689712e-08,0.0010432024719193,-0.0276477690786123,0.0,0.0,0.0,-0.0102249160408973,60.0,1.979802846908569,0.0,-7.420031522542558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33233642578125,0.0,0.0,9.78885655058548e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323059082031,0.0,0.0,0.0001030813727993,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323669433594,0.0,0.0,7.613554771523923e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,0.0001030813727993,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3403015136719,0.0,0.0,0.0004889736301265,293.3804016113281,294.1499938964844,295.9424133300781,293.7118835449219,293.0393981933594,295.96075439453125,293.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0891186619232942e-08,0.0010429804679006,-0.0275797974318265,0.0,0.0,0.0,-0.010212043300271,60.0,1.9719804525375368,0.0,-7.416873160082106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33233642578125,0.0,0.0,9.78885655058548e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323059082031,0.0,0.0,0.0001030813727993,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323669433594,0.0,0.0,7.613554771523923e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,0.0001030813727993,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3403015136719,0.0,0.0,0.0004889736301265,293.3804016113281,294.1499938964844,295.9424133300781,293.7118835449219,293.0393981933594,295.96075439453125,293.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0891186619232942e-08,0.0010429804679006,-0.0275797974318265,0.0,0.0,0.0,-0.010212043300271,60.0,1.9719804525375368,0.0,-7.416873160082106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,9.78751268121414e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318786621094,0.0,0.0,0.0001030672210617,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,7.612509944010526e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320617675781,0.0,0.0,0.0001030672210617,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397521972656,0.0,0.0,0.0004889065166935,293.37890625,294.1499938964844,295.93621826171875,293.7060241699219,293.0559387207031,295.9526062011719,293.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874436462415817e-08,0.0010428371606394,-0.0275359544903039,0.0,0.0,0.0,-0.0102037396281957,60.0,1.965191125869751,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,9.78751268121414e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318786621094,0.0,0.0,0.0001030672210617,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,7.612509944010526e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320617675781,0.0,0.0,0.0001030672210617,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397521972656,0.0,0.0,0.0004889065166935,293.37890625,294.1499938964844,295.93621826171875,293.7060241699219,293.0559387207031,295.9526062011719,293.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428479872643,1.0874436462415817e-08,0.0010428371606394,-0.0275359544903039,0.0,0.0,0.0,-0.0102037396281957,60.0,1.965191125869751,0.0,-7.41483603405868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316955566406,0.0,0.0,9.787106682779267e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316345214844,0.0,0.0,0.0001030629500746,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316955566406,0.0,0.0,7.61219416745007e-05,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33184814453125,0.0,0.0,0.0001030629500746,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395080566406,0.0,0.0,0.0004888862604275,293.3781433105469,294.1499938964844,295.9336242675781,293.7035522460937,293.0640869140625,295.9488830566406,293.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227297097444,0.0,0.0,0.0,-0.01020123437047,60.0,1.9622447490692136,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314514160156,0.0,0.0,9.786878217710182e-05,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,0.0001030605417327,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314819335937,0.0,0.0,7.612016634084284e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316345214844,0.0,0.0,0.0001030605417327,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392028808594,0.0,0.0,0.0004888748517259,293.3774108886719,294.1499938964844,295.93133544921875,293.701416015625,293.0721435546875,295.9454650878906,293.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537891729422e-08,0.0010427695233374,-0.0275152791291475,0.0,0.0,0.0,-0.0101998234167695,60.0,1.9596222639083865,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309936523437,0.0,0.0,9.786881855688988e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309631347656,0.0,0.0,0.0001030605781124,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310241699219,0.0,0.0,7.61201954446733e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311462402344,0.0,0.0,0.0001030605781124,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3386535644531,0.0,0.0,0.0004888750263489,293.3758850097656,294.1499938964844,295.9276733398437,293.69793701171875,293.0879211425781,295.939453125,293.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866580524293568e-08,0.0010427698725834,-0.0275153908878564,0.0,0.0,0.0,-0.0101998439058661,60.0,1.9551820755004885,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309936523437,0.0,0.0,9.786881855688988e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309631347656,0.0,0.0,0.0001030605781124,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310241699219,0.0,0.0,7.61201954446733e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311462402344,0.0,0.0,0.0001030605781124,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3386535644531,0.0,0.0,0.0004888750263489,293.3758850097656,294.1499938964844,295.9276733398437,293.69793701171875,293.0879211425781,295.939453125,293.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866580524293568e-08,0.0010427698725834,-0.0275153908878564,0.0,0.0,0.0,-0.0101998439058661,60.0,1.9551820755004885,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305358886719,0.0,0.0,9.787463932298124e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305053710937,0.0,0.0,0.0001030667117447,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305358886719,0.0,0.0,7.612472109030932e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306884765625,0.0,0.0,0.0001030667117447,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33807373046875,0.0,0.0,0.0004889040719717,293.3743896484375,294.1499938964844,295.9251403808594,293.695556640625,293.103271484375,295.9347839355469,293.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428427485749,1.087383250109042e-08,0.0010428319219499,-0.0275343731045722,0.0,0.0,0.0,-0.0102034397423267,60.0,1.9518439769744875,0.0,-7.414762137614161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305358886719,0.0,0.0,9.787463932298124e-05,297.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305053710937,0.0,0.0,0.0001030667117447,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3305358886719,0.0,0.0,7.612472109030932e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3306884765625,0.0,0.0,0.0001030667117447,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33807373046875,0.0,0.0,0.0004889040719717,293.3743896484375,294.1499938964844,295.9251403808594,293.695556640625,293.103271484375,295.9347839355469,293.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428427485749,1.087383250109042e-08,0.0010428319219499,-0.0275343731045722,0.0,0.0,0.0,-0.0102034397423267,60.0,1.9518439769744875,0.0,-7.414762137614161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,9.78854441200383e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300170898437,0.0,0.0,0.0001030780840665,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,7.613311754539609e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3302001953125,0.0,0.0,0.0001030780840665,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374938964844,0.0,0.0,0.0004889580304734,293.3729248046875,294.1499938964844,295.92364501953125,293.6941223144531,293.1182861328125,295.9311828613281,293.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429578833281,1.0887287515970456e-08,0.0010429469402879,-0.0275695919990539,0.0,0.0,0.0,-0.0102101089432835,60.0,1.9493379592895508,0.0,-7.416398517534617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,9.78854441200383e-05,297.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300170898437,0.0,0.0,0.0001030780840665,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,7.613311754539609e-05,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3302001953125,0.0,0.0,0.0001030780840665,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3374938964844,0.0,0.0,0.0004889580304734,293.3729248046875,294.1499938964844,295.92364501953125,293.6941223144531,293.1182861328125,295.9311828613281,293.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429578833281,1.0887287515970456e-08,0.0010429469402879,-0.0275695919990539,0.0,0.0,0.0,-0.0102101089432835,60.0,1.9493379592895508,0.0,-7.416398517534617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295593261719,0.0,0.0,9.790065814740956e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295288085937,0.0,0.0,0.0001030941130011,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295593261719,0.0,0.0,7.614495552843437e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3297119140625,0.0,0.0,0.0001030941130011,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369140625,0.0,0.0,0.0004890340496785,293.3714294433594,294.1499938964844,295.9230651855469,293.6935729980469,293.1330261230469,295.9285888671875,293.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431199334561,1.0906248348874216e-08,0.0010431091068312,-0.0276192221790552,0.0,0.0,0.0,-0.0102195087820291,60.0,1.9476079940795896,0.0,-7.418704939254894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295593261719,0.0,0.0,9.790065814740956e-05,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295288085937,0.0,0.0,0.0001030941130011,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3295593261719,0.0,0.0,7.614495552843437e-05,297.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3297119140625,0.0,0.0,0.0001030941130011,297.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3369140625,0.0,0.0,0.0004890340496785,293.3714294433594,294.1499938964844,295.9230651855469,293.6935729980469,293.1330261230469,295.9285888671875,293.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431199334561,1.0906248348874216e-08,0.0010431091068312,-0.0276192221790552,0.0,0.0,0.0,-0.0102195087820291,60.0,1.9476079940795896,0.0,-7.418704939254894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293151855469,0.0,0.0,9.791013144422324e-05,297.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.32928466796875,0.0,0.0,0.000103104081063,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3293151855469,0.0,0.0,7.615231879753992e-05,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294677734375,0.0,0.0,0.000103104081063,297.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33660888671875,0.0,0.0,0.0004890813725069,293.3706970214844,294.1499938964844,295.9231262207031,293.693603515625,293.1402587890625,295.927734375,293.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432208655402,1.0918044246466252e-08,0.0010432099224999,-0.0276500973850488,0.0,0.0,0.0,-0.0102253565564751,60.0,1.9471027851104736,0.0,-7.420139525038395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290710449219,0.0,0.0,9.792016498977318e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290100097656,0.0,0.0,0.0001031146530294,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290710449219,0.0,0.0,7.616013317601755e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3291931152344,0.0,0.0,0.0001031146530294,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363342285156,0.0,0.0,0.0004891314893029,293.3699645996094,294.1499938964844,295.92333984375,293.69384765625,293.1474304199219,295.9270935058594,293.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433279676362,1.0930550686794053e-08,0.001043317024596,-0.0276828352361917,0.0,0.0,0.0,-0.0102315582334995,60.0,1.94673752784729,0.0,-7.421661507578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285522460937,0.0,0.0,9.79416217887774e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285217285156,0.0,0.0,0.0001031372448778,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285522460937,0.0,0.0,7.617681694682688e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287048339844,0.0,0.0,0.0001031372448778,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357238769531,0.0,0.0,0.0004892387078143,293.3684997558594,294.1499938964844,295.92437744140625,293.6947937011719,293.1616516113281,295.9262084960937,293.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435563744977,1.0957283969048603e-08,0.0010435454314574,-0.0277528092265129,0.0,0.0,0.0,-0.0102448100224137,60.0,1.946293950080872,0.0,-7.424914372222703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285522460937,0.0,0.0,9.79416217887774e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285217285156,0.0,0.0,0.0001031372448778,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3285522460937,0.0,0.0,7.617681694682688e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287048339844,0.0,0.0,0.0001031372448778,297.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3357238769531,0.0,0.0,0.0004892387078143,293.3684997558594,294.1499938964844,295.92437744140625,293.6947937011719,293.1616516113281,295.9262084960937,293.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435563744977,1.0957283969048603e-08,0.0010435454314574,-0.0277528092265129,0.0,0.0,0.0,-0.0102448100224137,60.0,1.946293950080872,0.0,-7.424914372222703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280334472656,0.0,0.0,9.79660399025306e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280029296875,0.0,0.0,0.000103162958112,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280334472656,0.0,0.0,7.619581447215751e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32818603515625,0.0,0.0,0.000103162958112,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351135253906,0.0,0.0,0.0004893606528639,293.3670349121094,294.1499938964844,295.926025390625,293.6963806152344,293.1756591796875,295.9261779785156,293.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438165627419,1.0987706744458592e-08,0.0010438056197017,-0.0278324391692876,0.0,0.0,0.0,-0.010259891860187,60.0,1.946486115455628,0.0,-7.428617010418749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280334472656,0.0,0.0,9.79660399025306e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280029296875,0.0,0.0,0.000103162958112,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280334472656,0.0,0.0,7.619581447215751e-05,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32818603515625,0.0,0.0,0.000103162958112,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351135253906,0.0,0.0,0.0004893606528639,293.3670349121094,294.1499938964844,295.926025390625,293.6963806152344,293.1756591796875,295.9261779785156,293.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438165627419,1.0987706744458592e-08,0.0010438056197017,-0.0278324391692876,0.0,0.0,0.0,-0.010259891860187,60.0,1.946486115455628,0.0,-7.428617010418749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275146484375,0.0,0.0,9.799213876249269e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274841308594,0.0,0.0,0.0001031904394039,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275146484375,0.0,0.0,7.621610711794347e-05,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276672363281,0.0,0.0,0.0001031904394039,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345031738281,0.0,0.0,0.0004894910380244,293.3655700683594,294.1499938964844,295.9282531738281,293.698486328125,293.1894226074219,295.9268798828125,293.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440945625305,1.1020218515511717e-08,0.0010440836194902,-0.0279175378382205,0.0,0.0,0.0,-0.0102760093286633,60.0,1.947186589241028,0.0,-7.432574733456931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
