time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275146484375,0.0,0.0,9.799213876249269e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274841308594,0.0,0.0,0.0001031904394039,297.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3275146484375,0.0,0.0,7.621610711794347e-05,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276672363281,0.0,0.0,0.0001031904394039,297.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345031738281,0.0,0.0,0.0004894910380244,293.3655700683594,294.1499938964844,295.9282531738281,293.698486328125,293.1894226074219,295.9268798828125,293.2238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440945625305,1.1020218515511717e-08,0.0010440836194902,-0.0279175378382205,0.0,0.0,0.0,-0.0102760093286633,60.0,1.947186589241028,0.0,-7.432574733456931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269958496094,0.0,0.0,9.801924898056312e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32696533203125,0.0,0.0,0.0001032189902616,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269958496094,0.0,0.0,7.623719284310937e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271179199219,0.0,0.0,0.0001032189902616,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338928222656,0.0,0.0,0.0004896264290437,293.3641357421875,294.1499938964844,295.9309387207031,293.7010192871094,293.2030029296875,295.92822265625,293.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443833889439,1.1053995052634493e-08,0.0010443723294883,-0.0280059445649385,0.0,0.0,0.0,-0.0102927526459097,60.0,1.9483004808425903,0.0,-7.436687354811512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269958496094,0.0,0.0,9.801924898056312e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32696533203125,0.0,0.0,0.0001032189902616,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3269958496094,0.0,0.0,7.623719284310937e-05,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3271179199219,0.0,0.0,0.0001032189902616,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338928222656,0.0,0.0,0.0004896264290437,293.3641357421875,294.1499938964844,295.9309387207031,293.7010192871094,293.2030029296875,295.92822265625,293.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443833889439,1.1053995052634493e-08,0.0010443723294883,-0.0280059445649385,0.0,0.0,0.0,-0.0102927526459097,60.0,1.9483004808425903,0.0,-7.436687354811512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32672119140625,0.0,0.0,9.803297143662348e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3266906738281,0.0,0.0,0.0001032334403134,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32672119140625,0.0,0.0,7.624786667292938e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3268737792969,0.0,0.0,0.0001032334403134,297.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335876464844,0.0,0.0,0.0004896949976682,293.3634033203125,294.1499938964844,295.93243408203125,293.7024230957031,293.2096862792969,295.92919921875,293.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445296065881,1.1071089822678461e-08,0.0010445185471326,-0.0280506890267133,0.0,0.0,0.0,-0.0103012276813387,60.0,1.94901978969574,0.0,-7.438769955570025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3264465332031,0.0,0.0,9.804665023693816e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.326416015625,0.0,0.0,0.0001032478467095,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.32647705078125,0.0,0.0,7.625850412296131e-05,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265991210937,0.0,0.0,0.0001032478467095,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3332824707031,0.0,0.0,0.0004897633334621,293.3627014160156,294.1499938964844,295.9339904785156,293.70391845703125,293.2163391113281,295.9302673339844,293.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446753585711,1.1088133966552505e-08,0.0010446642991155,-0.0280953012406826,0.0,0.0,0.0,-0.0103096775710582,60.0,1.9497944116592407,0.0,-7.440846161443916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.325927734375,0.0,0.0,9.807379683479668e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,0.000103276426671,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.325927734375,0.0,0.0,7.627961895195767e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260498046875,0.0,0.0,0.000103276426671,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326416015625,0.0,0.0,0.0004898988991044,293.3612670898437,294.1499938964844,295.93731689453125,293.7070617675781,293.22955322265625,295.9325866699219,293.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449645342305,1.1121954024417846e-08,0.0010449534747749,-0.0281838234513998,0.0,0.0,0.0,-0.0103264432400465,60.0,1.9514431953430176,0.0,-7.44496659876859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.325927734375,0.0,0.0,9.807379683479668e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258972167969,0.0,0.0,0.000103276426671,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.325927734375,0.0,0.0,7.627961895195767e-05,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3260498046875,0.0,0.0,0.000103276426671,297.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326416015625,0.0,0.0,0.0004898988991044,293.3612670898437,294.1499938964844,295.93731689453125,293.7070617675781,293.22955322265625,295.9325866699219,293.228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449645342305,1.1121954024417846e-08,0.0010449534747749,-0.0281838234513998,0.0,0.0,0.0,-0.0103264432400465,60.0,1.9514431953430176,0.0,-7.44496659876859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32537841796875,0.0,0.0,9.809988114284351e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253479003906,0.0,0.0,0.000103303900687,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32537841796875,0.0,0.0,7.629990432178602e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255310058594,0.0,0.0,0.000103303900687,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33203125,0.0,0.0,0.0004900292260572,293.35986328125,294.1499938964844,295.9407958984375,293.7103576660156,293.2425537109375,295.9353332519531,293.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045242534019,1.1154454249151511e-08,0.0010452313581481,-0.0282688867300748,0.0,0.0,0.0,-0.0103425551205873,60.0,1.953269839286804,0.0,-7.448927163977714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32537841796875,0.0,0.0,9.809988114284351e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3253479003906,0.0,0.0,0.000103303900687,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.32537841796875,0.0,0.0,7.629990432178602e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3255310058594,0.0,0.0,0.000103303900687,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33203125,0.0,0.0,0.0004900292260572,293.35986328125,294.1499938964844,295.9407958984375,293.7103576660156,293.2425537109375,295.9353332519531,293.2300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045242534019,1.1154454249151511e-08,0.0010452313581481,-0.0282688867300748,0.0,0.0,0.0,-0.0103425551205873,60.0,1.953269839286804,0.0,-7.448927163977714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248291015625,0.0,0.0,9.812426287680864e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3247985839844,0.0,0.0,0.0001033295775414,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248596191406,0.0,0.0,7.631887274328619e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249816894531,0.0,0.0,0.0001033295775414,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.0004901509964838,293.35845947265625,294.1499938964844,295.94439697265625,293.7137451171875,293.2554016113281,295.9383239746094,293.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045502256602,1.1184834391997356e-08,0.0010454910807311,-0.0283484030514955,0.0,0.0,0.0,-0.0103576155379414,60.0,1.9551808834075928,0.0,-7.452630512716496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248291015625,0.0,0.0,9.812426287680864e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3247985839844,0.0,0.0,0.0001033295775414,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248596191406,0.0,0.0,7.631887274328619e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3249816894531,0.0,0.0,0.0001033295775414,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.0004901509964838,293.35845947265625,294.1499938964844,295.94439697265625,293.7137451171875,293.2554016113281,295.9383239746094,293.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045502256602,1.1184834391997356e-08,0.0010454910807311,-0.0283484030514955,0.0,0.0,0.0,-0.0103576155379414,60.0,1.9551808834075928,0.0,-7.452630512716496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32427978515625,0.0,0.0,9.814627264859156e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3242492675781,0.0,0.0,0.0001033527514664,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243103027344,0.0,0.0,7.633599307155237e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244323730469,0.0,0.0,0.0001033527514664,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33074951171875,0.0,0.0,0.0004902609507553,293.3570556640625,294.1499938964844,295.9479675292969,293.7171325683594,293.2680969238281,295.9414978027344,293.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457368334755,1.12122524598135e-08,0.0010457255411893,-0.0284201670438051,0.0,0.0,0.0,-0.0103712081909179,60.0,1.957088828086853,0.0,-7.455973616288247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32427978515625,0.0,0.0,9.814627264859156e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3242492675781,0.0,0.0,0.0001033527514664,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243103027344,0.0,0.0,7.633599307155237e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244323730469,0.0,0.0,0.0001033527514664,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33074951171875,0.0,0.0,0.0004902609507553,293.3570556640625,294.1499938964844,295.9479675292969,293.7171325683594,293.2680969238281,295.9414978027344,293.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457368334755,1.12122524598135e-08,0.0010457255411893,-0.0284201670438051,0.0,0.0,0.0,-0.0103712081909179,60.0,1.957088828086853,0.0,-7.455973616288247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240051269531,0.0,0.0,9.815576777327806e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.323974609375,0.0,0.0,0.0001033627486322,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32403564453125,0.0,0.0,7.634337089257315e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241577148437,0.0,0.0,0.0001033627486322,297.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3304443359375,0.0,0.0,0.0004903083899989,293.3563842773437,294.1499938964844,295.94970703125,293.7187805175781,293.2743530273437,295.9431457519531,293.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458378819748,1.1224079443650226e-08,0.0010458265896886,-0.0284511223435401,0.0,0.0,0.0,-0.0103770708665251,60.0,1.9579991102218628,0.0,-7.45741601804184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32373046875,0.0,0.0,9.816459350986406e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3236999511719,0.0,0.0,0.000103372047306,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3237609863281,0.0,0.0,7.635023939656094e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238830566406,0.0,0.0,0.000103372047306,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33013916015625,0.0,0.0,0.0004903525114059,293.3556823730469,294.1499938964844,295.951416015625,293.72039794921875,293.28057861328125,295.9447631835937,293.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459317127242,1.123508219791347e-08,0.001045920420438,-0.0284799188375473,0.0,0.0,0.0,-0.0103825237601995,60.0,1.9588782787323,0.0,-7.458758233269691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231811523437,0.0,0.0,9.81804623734206e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,0.0001033887529047,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232116699219,0.0,0.0,7.636257942067459e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233337402344,0.0,0.0,0.0001033887529047,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294982910156,0.0,0.0,0.0004904317320324,293.3543395996094,294.1499938964844,295.9546813964844,293.7234802246094,293.2929077148437,295.9480285644531,293.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461009806022,1.1254851273179156e-08,0.0010460898047313,-0.0285316612571477,0.0,0.0,0.0,-0.0103923259302973,60.0,1.96055269241333,0.0,-7.461169104772125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231811523437,0.0,0.0,9.81804623734206e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,0.0001033887529047,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232116699219,0.0,0.0,7.636257942067459e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3233337402344,0.0,0.0,0.0001033887529047,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3294982910156,0.0,0.0,0.0004904317320324,293.3543395996094,294.1499938964844,295.9546813964844,293.7234802246094,293.2929077148437,295.9480285644531,293.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461009806022,1.1254851273179156e-08,0.0010460898047313,-0.0285316612571477,0.0,0.0,0.0,-0.0103923259302973,60.0,1.96055269241333,0.0,-7.461169104772125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226318359375,0.0,0.0,9.819174010772258e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226013183594,0.0,0.0,0.0001034006345435,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226623535156,0.0,0.0,7.63713542255573e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227844238281,0.0,0.0,0.0001034006345435,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.328857421875,0.0,0.0,0.0004904880770482,293.3529663085937,294.1499938964844,295.9576110839844,293.7262878417969,293.30517578125,295.95123291015625,293.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.962040424346924,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226318359375,0.0,0.0,9.819174010772258e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226013183594,0.0,0.0,0.0001034006345435,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226623535156,0.0,0.0,7.63713542255573e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3227844238281,0.0,0.0,0.0001034006345435,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.328857421875,0.0,0.0,0.0004904880770482,293.3529663085937,294.1499938964844,295.9576110839844,293.7262878417969,293.30517578125,295.95123291015625,293.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268901367600392e-08,0.0010462100617587,-0.028568435460329,0.0,0.0,0.0,-0.0103992912918329,60.0,1.962040424346924,0.0,-7.462883644393514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32208251953125,0.0,0.0,9.819756087381391e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3220520019531,0.0,0.0,0.0001034067608998,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32208251953125,0.0,0.0,7.637587987119332e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222045898437,0.0,0.0,0.0001034067608998,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282165527344,0.0,0.0,0.0004905171808786,293.35162353515625,294.1499938964844,295.960205078125,293.7287292480469,293.3172912597656,295.9542541503906,293.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276154232575664e-08,0.0010462721111252,-0.0285874176770448,0.0,0.0,0.0,-0.0104028871282935,60.0,1.9631720781326287,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32208251953125,0.0,0.0,9.819756087381391e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3220520019531,0.0,0.0,0.0001034067608998,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32208251953125,0.0,0.0,7.637587987119332e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3222045898437,0.0,0.0,0.0001034067608998,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3282165527344,0.0,0.0,0.0004905171808786,293.35162353515625,294.1499938964844,295.960205078125,293.7287292480469,293.3172912597656,295.9542541503906,293.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462832869961,1.1276154232575664e-08,0.0010462721111252,-0.0285874176770448,0.0,0.0,0.0,-0.0104028871282935,60.0,1.9631720781326287,0.0,-7.463768270099538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.321533203125,0.0,0.0,9.819752449402586e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,0.00010340672452,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.321533203125,0.0,0.0,7.637585076736286e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216552734375,0.0,0.0,0.00010340672452,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276062011719,0.0,0.0,0.000490516948048,293.35028076171875,294.1499938964844,295.9622802734375,293.7306823730469,293.3291015625,295.9568786621094,293.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462829377502,1.127610538276258e-08,0.001046271645464,-0.0285872891545295,0.0,0.0,0.0,-0.0104028629139065,60.0,1.963767409324646,0.0,-7.46376258575765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.321533203125,0.0,0.0,9.819752449402586e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3215026855469,0.0,0.0,0.00010340672452,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.321533203125,0.0,0.0,7.637585076736286e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3216552734375,0.0,0.0,0.00010340672452,297.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276062011719,0.0,0.0,0.000490516948048,293.35028076171875,294.1499938964844,295.9622802734375,293.7306823730469,293.3291015625,295.9568786621094,293.2406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462829377502,1.127610538276258e-08,0.001046271645464,-0.0285872891545295,0.0,0.0,0.0,-0.0104028629139065,60.0,1.963767409324646,0.0,-7.46376258575765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212585449219,0.0,0.0,9.819408296607436e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212280273437,0.0,0.0,0.0001034030938171,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212585449219,0.0,0.0,7.637317321496084e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213806152344,0.0,0.0,0.0001034030938171,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3272705078125,0.0,0.0,0.000490499776788,293.3496398925781,294.1499938964844,295.9631042480469,293.7314758300781,293.3349304199219,295.9579772949219,293.2413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462461505085,1.1271811928281751e-08,0.0010462348582223,-0.0285760536789894,0.0,0.0,0.0,-0.010400733910501,60.0,1.963810563087464,0.0,-7.46323820521866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32098388671875,0.0,0.0,9.81895937002264e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3209533691406,0.0,0.0,0.0001033983644447,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.32098388671875,0.0,0.0,7.636968075530604e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32110595703125,0.0,0.0,0.0001033983644447,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.32696533203125,0.0,0.0,0.0004904773086309,293.3489685058594,294.1499938964844,295.9637756347656,293.73211669921875,293.3406677246094,295.958984375,293.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461977217346,1.1266218180594478e-08,0.0010461864294484,-0.0285614114254713,0.0,0.0,0.0,-0.0103979585692286,60.0,1.963757395744324,0.0,-7.46255608419233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204345703125,0.0,0.0,9.817740647122264e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204040527344,0.0,0.0,0.0001033855369314,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204345703125,0.0,0.0,7.636020018253475e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.320556640625,0.0,0.0,0.0001033855369314,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3263244628906,0.0,0.0,0.0004904164816252,293.3476867675781,294.1499938964844,295.964599609375,293.7328796386719,293.35211181640625,295.9607849121094,293.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046068384312,1.1251032994152864e-08,0.0010460572084411,-0.0285216681659221,0.0,0.0,0.0,-0.0103904334828257,60.0,1.9634058475494385,0.0,-7.460703699280202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204345703125,0.0,0.0,9.817740647122264e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204040527344,0.0,0.0,0.0001033855369314,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3204345703125,0.0,0.0,7.636020018253475e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.320556640625,0.0,0.0,0.0001033855369314,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3263244628906,0.0,0.0,0.0004904164816252,293.3476867675781,294.1499938964844,295.964599609375,293.7328796386719,293.35211181640625,295.9607849121094,293.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046068384312,1.1251032994152864e-08,0.0010460572084411,-0.0285216681659221,0.0,0.0,0.0,-0.0103904334828257,60.0,1.9634058475494385,0.0,-7.460703699280202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31988525390625,0.0,0.0,9.815564408199862e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,0.0001033626176649,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31988525390625,0.0,0.0,7.634327630512416e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32000732421875,0.0,0.0,0.0001033626176649,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257141113281,0.0,0.0,0.0004903077497147,293.3464050292969,294.1499938964844,295.9646301269531,293.7329406738281,293.3633117675781,295.9619445800781,293.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458366014063,1.1223916018821e-08,0.0010458254255354,-0.0284506939351558,0.0,0.0,0.0,-0.0103769907727837,60.0,1.9622869491577148,0.0,-7.457396122845239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31988525390625,0.0,0.0,9.815564408199862e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,0.0001033626176649,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31988525390625,0.0,0.0,7.634327630512416e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.32000732421875,0.0,0.0,0.0001033626176649,297.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3257141113281,0.0,0.0,0.0004903077497147,293.3464050292969,294.1499938964844,295.9646301269531,293.7329406738281,293.3633117675781,295.9619445800781,293.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458366014063,1.1223916018821e-08,0.0010458254255354,-0.0284506939351558,0.0,0.0,0.0,-0.0103769907727837,60.0,1.9622869491577148,0.0,-7.457396122845239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,9.812595817493276e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193054199219,0.0,0.0,0.000103331360151,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,7.632018969161436e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194274902344,0.0,0.0,0.000103331360151,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3250732421875,0.0,0.0,0.0004901594948023,293.3451232910156,294.1499938964844,295.9638061523437,293.7321472167969,293.3742980957031,295.96246337890625,293.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455203009769,1.1186932269424688e-08,0.001045509125106,-0.0283538941293954,0.0,0.0,0.0,-0.0103586558252573,60.0,1.9604564905166624,0.0,-7.45288630810137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,9.812595817493276e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193054199219,0.0,0.0,0.000103331360151,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193359375,0.0,0.0,7.632018969161436e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194274902344,0.0,0.0,0.000103331360151,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3250732421875,0.0,0.0,0.0004901594948023,293.3451232910156,294.1499938964844,295.9638061523437,293.7321472167969,293.3742980957031,295.96246337890625,293.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455203009769,1.1186932269424688e-08,0.001045509125106,-0.0283538941293954,0.0,0.0,0.0,-0.0103586558252573,60.0,1.9604564905166624,0.0,-7.45288630810137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187866210937,0.0,0.0,9.808703180169688e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187561035156,0.0,0.0,0.0001032903674058,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187866210937,0.0,0.0,7.628991443198174e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188781738281,0.0,0.0,0.0001032903674058,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.324462890625,0.0,0.0,0.0004899650230072,293.3438720703125,294.1499938964844,295.9620361328125,293.73046875,293.385009765625,295.9621887207031,293.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451055131852,1.1138428845924864e-08,0.0010450944537296,-0.0282269418239593,0.0,0.0,0.0,-0.0103346109390258,60.0,1.957793951034546,0.0,-7.44697388199711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187866210937,0.0,0.0,9.808703180169688e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187561035156,0.0,0.0,0.0001032903674058,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187866210937,0.0,0.0,7.628991443198174e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3188781738281,0.0,0.0,0.0001032903674058,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.324462890625,0.0,0.0,0.0004899650230072,293.3438720703125,294.1499938964844,295.9620361328125,293.73046875,293.385009765625,295.9621887207031,293.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451055131852,1.1138428845924864e-08,0.0010450944537296,-0.0282269418239593,0.0,0.0,0.0,-0.0103346109390258,60.0,1.957793951034546,0.0,-7.44697388199711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185119628906,0.0,0.0,9.806276648305357e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184814453125,0.0,0.0,0.0001032648215186,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3185119628906,0.0,0.0,7.627104059793055e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.318603515625,0.0,0.0,0.0001032648215186,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3241577148437,0.0,0.0,0.0004898438346572,293.34326171875,294.1499938964844,295.96075439453125,293.729248046875,293.3902587890625,295.9616394042969,293.2486877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448467219248,1.1108201469767213e-08,0.0010448355460539,-0.0281478259712457,0.0,0.0,0.0,-0.0103196240961551,60.0,1.956014633178711,0.0,-7.44329042845493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182373046875,0.0,0.0,9.80370314209722e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182067871094,0.0,0.0,0.0001032377113006,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182373046875,0.0,0.0,7.625102443853393e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3183288574219,0.0,0.0,0.0001032377113006,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3238220214844,0.0,0.0,0.0004897152539342,293.3426513671875,294.1499938964844,295.9591979980469,293.727783203125,293.3954467773437,295.9609680175781,293.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445719817653,1.1076129347031838e-08,0.0010445609223097,-0.0280638821423053,0.0,0.0,0.0,-0.0103037226945161,60.0,1.9540826082229608,0.0,-7.43938386449372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31768798828125,0.0,0.0,9.798013343242928e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3176574707031,0.0,0.0,0.0001031778010656,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31768798828125,0.0,0.0,7.620677206432447e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,0.0001031778010656,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232116699219,0.0,0.0,0.0004894310841336,293.3414306640625,294.1499938964844,295.9552307128906,293.7240295410156,293.4057006835937,295.9591064453125,293.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439667385071,1.1005243827355572e-08,0.0010439557954668,-0.0278783403337001,0.0,0.0,0.0,-0.0102685866877436,60.0,1.9497398138046265,0.0,-7.430751480796971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31768798828125,0.0,0.0,9.798013343242928e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3176574707031,0.0,0.0,0.0001031778010656,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31768798828125,0.0,0.0,7.620677206432447e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3178100585937,0.0,0.0,0.0001031778010656,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232116699219,0.0,0.0,0.0004894310841336,293.3414306640625,294.1499938964844,295.9552307128906,293.7240295410156,293.4057006835937,295.9591064453125,293.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439667385071,1.1005243827355572e-08,0.0010439557954668,-0.0278783403337001,0.0,0.0,0.0,-0.0102685866877436,60.0,1.9497398138046265,0.0,-7.430751480796971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.317138671875,0.0,0.0,9.790897456696256e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171081542969,0.0,0.0,0.0001031028659781,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.317138671875,0.0,0.0,7.615142385475338e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172607421875,0.0,0.0,0.0001031028659781,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226013183594,0.0,0.0,0.0004890756099484,293.3402099609375,294.1499938964844,295.95001220703125,293.71905517578125,293.4156188964844,295.9559631347656,293.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432086419314,1.0916583192965844e-08,0.0010431976988911,-0.0276462752372026,0.0,0.0,0.0,-0.0102246338501572,60.0,1.944035291671753,0.0,-7.419961889354455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.317138671875,0.0,0.0,9.790897456696256e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3171081542969,0.0,0.0,0.0001031028659781,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.317138671875,0.0,0.0,7.615142385475338e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172607421875,0.0,0.0,0.0001031028659781,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226013183594,0.0,0.0,0.0004890756099484,293.3402099609375,294.1499938964844,295.95001220703125,293.71905517578125,293.4156188964844,295.9559631347656,293.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432086419314,1.0916583192965844e-08,0.0010431976988911,-0.0276462752372026,0.0,0.0,0.0,-0.0102246338501572,60.0,1.944035291671753,0.0,-7.419961889354455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31658935546875,0.0,0.0,9.78339376160875e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31658935546875,0.0,0.0,0.0001030238490784,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166198730469,0.0,0.0,7.609306339873001e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31671142578125,0.0,0.0,0.0001030238490784,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219909667969,0.0,0.0,0.0004887008108198,293.33905029296875,294.1499938964844,295.9425354003906,293.7128601074219,293.4252014160156,295.95147705078125,293.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424089850857,1.0823089979794533e-08,0.0010423981584608,-0.0274015516042709,0.0,0.0,0.0,-0.0101782847195863,60.0,1.9369295835494995,0.0,-7.408593205582292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31658935546875,0.0,0.0,9.78339376160875e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31658935546875,0.0,0.0,0.0001030238490784,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3166198730469,0.0,0.0,7.609306339873001e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31671142578125,0.0,0.0,0.0001030238490784,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3219909667969,0.0,0.0,0.0004887008108198,293.33905029296875,294.1499938964844,295.9425354003906,293.7128601074219,293.4252014160156,295.95147705078125,293.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424089850857,1.0823089979794533e-08,0.0010423981584608,-0.0274015516042709,0.0,0.0,0.0,-0.0101782847195863,60.0,1.9369295835494995,0.0,-7.408593205582292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
