time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,9.775820217328146e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,0.000102944097307,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,7.603415724588558e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,0.000102944097307,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213806152344,0.0,0.0,0.0004883224610239,293.3378601074219,294.1499938964844,295.9320983886719,293.7054138183594,293.43438720703125,295.94500732421875,293.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728725463593491e-08,0.0010415914002805,-0.0271545462310314,0.0,0.0,0.0,-0.010131505317986,60.0,1.9278746843338013,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,9.775820217328146e-05,297.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160400390625,0.0,0.0,0.000102944097307,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3160705566406,0.0,0.0,7.603415724588558e-05,297.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.316162109375,0.0,0.0,0.000102944097307,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213806152344,0.0,0.0,0.0004883224610239,293.3378601074219,294.1499938964844,295.9320983886719,293.7054138183594,293.43438720703125,295.94500732421875,293.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416021104902,1.0728725463593491e-08,0.0010415914002805,-0.0271545462310314,0.0,0.0,0.0,-0.010131505317986,60.0,1.9278746843338013,0.0,-7.397126466912597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157958984375,0.0,0.0,9.772035991773008e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157653808594,0.0,0.0,0.0001029042468871,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3157958984375,0.0,0.0,7.600472599733621e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31591796875,0.0,0.0,0.0001029042468871,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3210754394531,0.0,0.0,0.0004881334316451,293.3372802734375,294.1499938964844,295.92584228515625,293.7012634277344,293.43878173828125,295.94073486328125,293.25592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411989642307,1.0681579176718973e-08,0.0010411882540211,-0.0270311348140239,0.0,0.0,0.0,-0.0101081328466534,60.0,1.922399878501892,0.0,-7.391400913547842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,9.768254676600918e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155212402344,0.0,0.0,0.0001028644255711,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155517578125,0.0,0.0,7.597531657665968e-05,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3156433105469,0.0,0.0,0.0001028644255711,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.32080078125,0.0,0.0,0.0004879445477854,293.33673095703125,294.1499938964844,295.9189147949219,293.6968688964844,293.44305419921875,295.9359741210937,293.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407960508018,1.0634463087910715e-08,0.0010407854570075,-0.0269078016281127,0.0,0.0,0.0,-0.0100847752764821,60.0,1.916562914848328,0.0,-7.385681755067709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,9.760698594618587e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,0.0001027848556987,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,7.591654866700992e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31512451171875,0.0,0.0,0.0001027848556987,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,0.000487567129312,293.3356018066406,294.1499938964844,295.9031677246094,293.6872863769531,293.451416015625,295.9254455566406,293.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540321504493022e-08,0.0010399804450571,-0.0266613662242889,0.0,0.0,0.0,-0.0100381057709455,60.0,1.904089331626892,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,9.760698594618587e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3149719238281,0.0,0.0,0.0001027848556987,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31500244140625,0.0,0.0,7.591654866700992e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31512451171875,0.0,0.0,0.0001027848556987,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201904296875,0.0,0.0,0.000487567129312,293.3356018066406,294.1499938964844,295.9031677246094,293.6872863769531,293.451416015625,295.9254455566406,293.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399909224361,1.0540321504493022e-08,0.0010399804450571,-0.0266613662242889,0.0,0.0,0.0,-0.0100381057709455,60.0,1.904089331626892,0.0,-7.3742604911331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,9.75316361291334e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.314453125,0.0,0.0,0.0001027055113809,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,7.585794082842767e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,0.0001027055113809,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196105957031,0.0,0.0,0.0004871907294727,293.33447265625,294.1499938964844,295.8851318359375,293.6767578125,293.459228515625,295.9124755859375,293.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.044644193370914e-08,0.0010391776449978,-0.0264156144112348,0.0,0.0,0.0,-0.0099915657192468,60.0,1.8896286487579343,0.0,-7.362879017591696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,9.75316361291334e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.314453125,0.0,0.0,0.0001027055113809,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3144836425781,0.0,0.0,7.585794082842767e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3145751953125,0.0,0.0,0.0001027055113809,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3196105957031,0.0,0.0,0.0004871907294727,293.33447265625,294.1499938964844,295.8851318359375,293.6767578125,293.459228515625,295.9124755859375,293.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391881223767,1.044644193370914e-08,0.0010391776449978,-0.0264156144112348,0.0,0.0,0.0,-0.0099915657192468,60.0,1.8896286487579343,0.0,-7.362879017591696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,9.74564827629365e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,7.579948578495532e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,0.0001026263707899,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31903076171875,0.0,0.0,0.0004868153191637,293.3333740234375,294.1499938964844,295.8650207519531,293.6654357910156,293.46649169921875,295.8973083496094,293.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352802171098574e-08,0.0010383769404143,-0.0261704847216606,0.0,0.0,0.0,-0.0099451439455151,60.0,1.8735992908477783,0.0,-7.35153591335802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,9.74564827629365e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,0.0001026263707899,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,7.579948578495532e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,0.0001026263707899,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.31903076171875,0.0,0.0,0.0004868153191637,293.3333740234375,294.1499938964844,295.8650207519531,293.6654357910156,293.46649169921875,295.8973083496094,293.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383873013779,1.0352802171098574e-08,0.0010383769404143,-0.0261704847216606,0.0,0.0,0.0,-0.0099451439455151,60.0,1.8735992908477783,0.0,-7.35153591335802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,9.73815403995104e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,0.0001025474484777,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,7.57411980885081e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,0.0001025474484777,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184509277344,0.0,0.0,0.0004864409565925,293.3323059082031,294.1499938964844,295.8430480957031,293.6533508300781,293.47320556640625,295.8801574707031,293.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.025942619747866e-08,0.0010375785641372,-0.0259260423481464,0.0,0.0,0.0,-0.0098988534882664,60.0,1.856186866760254,0.0,-7.34023402060302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,9.73815403995104e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134155273437,0.0,0.0,0.0001025474484777,297.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3134460449219,0.0,0.0,7.57411980885081e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,0.0001025474484777,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3184509277344,0.0,0.0,0.0004864409565925,293.3323059082031,294.1499938964844,295.8430480957031,293.6533508300781,293.47320556640625,295.8801574707031,293.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375888086855,1.025942619747866e-08,0.0010375785641372,-0.0259260423481464,0.0,0.0,0.0,-0.0098988534882664,60.0,1.856186866760254,0.0,-7.34023402060302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,9.734417835716158e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31317138671875,0.0,0.0,0.0001025081073748,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132019042969,0.0,0.0,7.571213791379705e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,0.0001025081073748,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3181457519531,0.0,0.0,0.0004862543428316,293.3317565917969,294.1499938964844,295.8314208984375,293.6470642089844,293.47625732421875,295.87066650390625,293.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371907847002,1.0212879431037436e-08,0.0010371805401518,-0.0258041881024837,0.0,0.0,0.0,-0.0098757790401577,60.0,1.8468745946884155,0.0,-7.334602969422124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,9.730686724651604e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129272460937,0.0,0.0,0.0001024688172037,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3129577636719,0.0,0.0,7.568312139483169e-05,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0001024688172037,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31787109375,0.0,0.0,0.0004860679619014,293.33123779296875,294.1499938964844,295.8194580078125,293.6406555175781,293.47918701171875,295.8607788085937,293.2637634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367932263761,1.0166388619836653e-08,0.0010367830982431,-0.0256824791431427,0.0,0.0,0.0,-0.0098527316004037,60.0,1.8373427391052248,0.0,-7.32898115529679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,9.72323614405468e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,0.0001023903532768,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,7.562516839243472e-05,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125305175781,0.0,0.0,0.0001023903532768,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173217773437,0.0,0.0,0.0004856957530137,293.3302001953125,294.1499938964844,295.7944641113281,293.6273803710937,293.4847717285156,295.8402404785156,293.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073556211409596e-08,0.0010359892621636,-0.0254394505172967,0.0,0.0,0.0,-0.0098067102953791,60.0,1.817829251289368,0.0,-7.317761685499137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,9.72323614405468e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,0.0001023903532768,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,7.562516839243472e-05,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3125305175781,0.0,0.0,0.0001023903532768,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3173217773437,0.0,0.0,0.0004856957530137,293.3302001953125,294.1499938964844,295.7944641113281,293.6273803710937,293.4847717285156,295.8402404785156,293.2651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359992738813,1.0073556211409596e-08,0.0010359892621636,-0.0254394505172967,0.0,0.0,0.0,-0.0098067102953791,60.0,1.817829251289368,0.0,-7.317761685499137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,9.715815394883975e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,0.000102312216768,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,7.556745549663901e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.000102312216768,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167419433594,0.0,0.0,0.0004853251157328,293.32916259765625,294.1499938964844,295.768310546875,293.6137084960937,293.4897155761719,295.818115234375,293.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352086974307,9.981106607881433e-09,0.0010351986857131,-0.0251974184066057,0.0,0.0,0.0,-0.0097608789801597,60.0,1.797312617301941,0.0,-7.306596927492137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,9.715815394883975e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119201660156,0.0,0.0,0.000102312216768,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3119506835937,0.0,0.0,7.556745549663901e-05,297.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.000102312216768,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3167419433594,0.0,0.0,0.0004853251157328,293.32916259765625,294.1499938964844,295.768310546875,293.6137084960937,293.4897155761719,295.818115234375,293.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352086974307,9.981106607881433e-09,0.0010351986857131,-0.0251974184066057,0.0,0.0,0.0,-0.0097608789801597,60.0,1.797312617301941,0.0,-7.306596927492137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,9.711676102597266e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,0.0001022686265059,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116760253906,0.0,0.0,7.553525938419625e-05,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.311767578125,0.0,0.0,0.0001022686265059,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3164367675781,0.0,0.0,0.0004851183330174,293.32861328125,294.1499938964844,295.75323486328125,293.6058654785156,293.4921569824219,295.80499267578125,293.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347675997763,9.929529198871025e-09,0.001034757704474,-0.0250623878091573,0.0,0.0,0.0,-0.0097353095188736,60.0,1.7854089736938477,0.0,-7.300371862584144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114624023437,0.0,0.0,9.708423749543726e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114318847656,0.0,0.0,0.0001022343785734,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114624023437,0.0,0.0,7.550996815552935e-05,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3115539550781,0.0,0.0,0.0001022343785734,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3161926269531,0.0,0.0,0.0004849558754358,293.3281555175781,294.1499938964844,295.7412109375,293.59967041015625,293.4940490722656,295.7946472167969,293.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344211477786,9.889011387542725e-09,0.0010344112524762,-0.0249563101679086,0.0,0.0,0.0,-0.0097152236849069,60.0,1.7760558128356934,0.0,-7.295483328562113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,9.701061935629696e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,0.0001021568532451,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,7.545270636910573e-05,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,0.0001021568532451,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3156433105469,0.0,0.0,0.000484588148538,293.3271789550781,294.1499938964844,295.71337890625,293.5853881835937,293.497802734375,295.7701110839844,293.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336367413401,9.797285649426613e-09,0.0010336269624531,-0.0247161667793989,0.0,0.0,0.0,-0.0096697518602013,60.0,1.7542424201965332,0.0,-7.284423020337273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,9.701061935629696e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109436035156,0.0,0.0,0.0001021568532451,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,7.545270636910573e-05,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110656738281,0.0,0.0,0.0001021568532451,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3156433105469,0.0,0.0,0.000484588148538,293.3271789550781,294.1499938964844,295.71337890625,293.5853881835937,293.497802734375,295.7701110839844,293.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336367413401,9.797285649426613e-09,0.0010336269624531,-0.0247161667793989,0.0,0.0,0.0,-0.0096697518602013,60.0,1.7542424201965332,0.0,-7.284423020337273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,9.69739630818367e-05,297.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,0.0001021182542899,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,7.542419189121574e-05,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,0.0001021182542899,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,0.0004844050272367,293.3266906738281,294.1499938964844,295.69927978515625,293.57818603515625,293.4993591308594,295.75738525390625,293.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332461679354,9.751613738728793e-09,0.0010332363890483,-0.0245965905487537,0.0,0.0,0.0,-0.0096471104770898,60.0,1.7431446313858032,0.0,-7.278919156306074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,9.693737229099496e-05,297.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,0.0001020797208184,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,7.539573562098667e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105773925781,0.0,0.0,0.0001020797208184,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.31512451171875,0.0,0.0,0.0004842222551815,293.3262023925781,294.1499938964844,295.6850891113281,293.57098388671875,293.5007629394531,295.7444763183594,293.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328562930226,9.706022652267166e-09,0.0010328466305509,-0.0244772285223007,0.0,0.0,0.0,-0.0096245091408491,60.0,1.7319923639297483,0.0,-7.273426660958648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,9.686435078037904e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099975585937,0.0,0.0,0.0001020028284983,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,7.533893949585035e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31011962890625,0.0,0.0,0.0001020028284983,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,0.0004838574968744,293.32525634765625,294.1499938964844,295.6565246582031,293.5565185546875,293.5032958984375,295.7184143066406,293.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320782894268,9.615048313094121e-09,0.0010320686269551,-0.0242390390485525,0.0,0.0,0.0,-0.0095794089138507,60.0,1.7096086740493774,0.0,-7.262473644686906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,9.686435078037904e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099975585937,0.0,0.0,0.0001020028284983,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,7.533893949585035e-05,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.31011962890625,0.0,0.0,0.0001020028284983,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3146057128906,0.0,0.0,0.0004838574968744,293.32525634765625,294.1499938964844,295.6565246582031,293.5565185546875,293.5032958984375,295.7184143066406,293.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320782894268,9.615048313094121e-09,0.0010320686269551,-0.0242390390485525,0.0,0.0,0.0,-0.0095794089138507,60.0,1.7096086740493774,0.0,-7.262473644686906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,9.679171489551663e-05,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,0.0001019263363559,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,7.528244168497622e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,0.0001019263363559,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,0.0004834946594201,293.3243408203125,294.1499938964844,295.6279296875,293.5421142578125,293.5052490234375,295.6918640136719,293.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313043603673,9.524544708483518e-09,0.0010312948143109,-0.024002082645893,0.0,0.0,0.0,-0.0095345424488186,60.0,1.687159776687622,0.0,-7.25158528780412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,9.679171489551663e-05,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,0.0001019263363559,297.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095703125,0.0,0.0,7.528244168497622e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,0.0001019263363559,297.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,0.0004834946594201,293.3243408203125,294.1499938964844,295.6279296875,293.5421142578125,293.5052490234375,295.6918640136719,293.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313043603673,9.524544708483518e-09,0.0010312948143109,-0.024002082645893,0.0,0.0,0.0,-0.0095345424488186,60.0,1.687159776687622,0.0,-7.25158528780412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,9.671944280853496e-05,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30908203125,0.0,0.0,0.0001018502298393,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,7.522623491240665e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092041015625,0.0,0.0,0.0001018502298393,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,0.0004831336264032,293.32342529296875,294.1499938964844,295.5995483398437,293.5278625488281,293.5066223144531,295.66510009765625,293.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305342730134,9.43449673940222e-09,0.0010305248433724,-0.0237663146108388,0.0,0.0,0.0,-0.0094899013638496,60.0,1.6648154258728027,0.0,-7.240759458682079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,9.671944280853496e-05,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30908203125,0.0,0.0,0.0001018502298393,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,7.522623491240665e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092041015625,0.0,0.0,0.0001018502298393,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135681152344,0.0,0.0,0.0004831336264032,293.32342529296875,294.1499938964844,295.5995483398437,293.5278625488281,293.5066223144531,295.66510009765625,293.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305342730134,9.43449673940222e-09,0.0010305248433724,-0.0237663146108388,0.0,0.0,0.0,-0.0094899013638496,60.0,1.6648154258728027,0.0,-7.240759458682079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,9.664753451943398e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,0.0001017745089484,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,7.517030462622643e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087463378906,0.0,0.0,0.0001017745089484,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0004827744560316,293.3225402832031,294.1499938964844,295.5715637207031,293.5138854980469,293.50750732421875,295.6382751464844,293.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297681437805,9.344909734920748e-09,0.0010297587141394,-0.0235317479819059,0.0,0.0,0.0,-0.0094454893842339,60.0,1.6427299976348877,0.0,-7.229997578406255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,9.664753451943398e-05,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,0.0001017745089484,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,7.517030462622643e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3087463378906,0.0,0.0,0.0001017745089484,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31304931640625,0.0,0.0,0.0004827744560316,293.3225402832031,294.1499938964844,295.5715637207031,293.5138854980469,293.50750732421875,295.6382751464844,293.2762145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297681437805,9.344909734920748e-09,0.0010297587141394,-0.0235317479819059,0.0,0.0,0.0,-0.0094454893842339,60.0,1.6427299976348877,0.0,-7.229997578406255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084411621094,0.0,0.0,9.661176591180264e-05,297.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.30841064453125,0.0,0.0,0.0001017368413158,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084411621094,0.0,0.0,7.514248136430979e-05,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085327148437,0.0,0.0,0.0001017368413158,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31280517578125,0.0,0.0,0.0004825957876164,293.32208251953125,294.1499938964844,295.5578308105469,293.5070495605469,293.5076904296875,295.6249389648437,293.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293870000168,9.300342718177036e-09,0.0010293776867911,-0.0234150569885969,0.0,0.0,0.0,-0.0094233956187963,60.0,1.6318882703781128,0.0,-7.224647191605983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,9.657607006374748e-05,297.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,0.0001016992537188,297.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082275390625,0.0,0.0,7.511472358601168e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30828857421875,0.0,0.0,0.0001016992537188,297.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.31256103515625,0.0,0.0,0.0004824174684472,293.3216552734375,294.1499938964844,295.54425048828125,293.50030517578125,293.5077819824219,295.6116943359375,293.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290067875757,9.255871624702653e-09,0.00102899747435,-0.0232986155897378,0.0,0.0,0.0,-0.0094013502821326,60.0,1.6211531162261963,0.0,-7.219309594574953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,9.650488937040792e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,0.0001016242895275,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,7.505935354856774e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,0.0001016242895275,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,0.0004820618778467,293.32080078125,294.1499938964844,295.517822265625,293.4871520996094,293.5077819824219,295.5853271484375,293.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282482253387,9.167179015889816e-09,0.0010282390285283,-0.023066384717822,0.0,0.0,0.0,-0.0093573806807398,60.0,1.5999410152435305,0.0,-7.208670638192417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,9.650488937040792e-05,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,0.0001016242895275,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,7.505935354856774e-05,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.307861328125,0.0,0.0,0.0001016242895275,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,0.0004820618778467,293.32080078125,294.1499938964844,295.517822265625,293.4871520996094,293.5077819824219,295.5853271484375,293.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282482253387,9.167179015889816e-09,0.0010282390285283,-0.023066384717822,0.0,0.0,0.0,-0.0093573806807398,60.0,1.5999410152435305,0.0,-7.208670638192417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,9.643418161431327e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30731201171875,0.0,0.0,0.0001015498346532,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,7.500436186091974e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30743408203125,0.0,0.0,0.0001015498346532,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.0004817087028641,293.3199462890625,294.1499938964844,295.49249267578125,293.474609375,293.50732421875,295.5595397949219,293.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274947853758,9.079085039331858e-09,0.0010274857049807,-0.0228357166051864,0.0,0.0,0.0,-0.009313709102571,60.0,1.5795060396194458,0.0,-7.198111262596285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,9.643418161431327e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30731201171875,0.0,0.0,0.0001015498346532,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,7.500436186091974e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30743408203125,0.0,0.0,0.0001015498346532,297.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,0.0004817087028641,293.3199462890625,294.1499938964844,295.49249267578125,293.474609375,293.50732421875,295.5595397949219,293.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274947853758,9.079085039331858e-09,0.0010274857049807,-0.0228357166051864,0.0,0.0,0.0,-0.009313709102571,60.0,1.5795060396194458,0.0,-7.198111262596285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070678710937,0.0,0.0,9.63892089203e-05,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070678710937,0.0,0.0,0.0001015024754451,297.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070678710937,0.0,0.0,7.496937905671075e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3071594238281,0.0,0.0,0.0001015024754451,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.311279296875,0.0,0.0,0.0004814840503968,293.3194274902344,294.1499938964844,295.4769592285156,293.4669189453125,293.5067749023437,295.54351806640625,293.2810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270156199112,9.023049862832977e-09,0.0010270066559314,-0.0226889923214912,0.0,0.0,0.0,-0.0092859305441379,60.0,1.5669971704483032,0.0,-7.19139876537156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,9.63639176916331e-05,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,0.0001014758454402,297.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069152832031,0.0,0.0,7.494971214327961e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070068359375,0.0,0.0,0.0001014758454402,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,0.0004813577106688,293.3191223144531,294.1499938964844,295.4684753417969,293.4627380371094,293.5064697265625,295.53448486328125,293.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267461184412,8.991543509750954e-09,0.0010267371544614,-0.0226064939051866,0.0,0.0,0.0,-0.009270311333239,60.0,1.559961199760437,0.0,-7.187625783444673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065185546875,0.0,0.0,9.629410487832502e-05,297.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064880371094,0.0,0.0,0.0001014023291645,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065185546875,0.0,0.0,7.489541894756258e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065795898437,0.0,0.0,0.0001014023291645,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106384277344,0.0,0.0,0.0004810090176761,293.3183288574219,294.1499938964844,295.446044921875,293.45166015625,293.5052490234375,295.5104064941406,293.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102600234095,8.90456597346656e-09,0.0010259933769702,-0.0223787408322095,0.0,0.0,0.0,-0.0092271920293569,60.0,1.5414628982543943,0.0,-7.177215621823052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
