time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,9.60147299338132e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997131347656,0.0,0.0,0.0001011081330943,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,7.467812247341499e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998046875,0.0,0.0,0.0001011081330943,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30291748046875,0.0,0.0,0.0004796134599018,293.3055419921875,294.1499938964844,295.5578308105469,293.5180969238281,293.4787292480469,295.4971008300781,293.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230258340016,8.556487074429242e-09,0.0010230172192677,-0.0214672610163688,0.0,0.0,0.0,-0.0090546356514096,60.0,1.5775736570358276,0.0,-7.135629687127222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,9.605249215383084e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995910644531,0.0,0.0,0.0001011478962027,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,7.470748823834583e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,0.0001011478962027,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30279541015625,0.0,0.0,0.000479802081827,293.3053283691406,294.1499938964844,295.5715637207031,293.5255126953125,293.47979736328125,295.5093078613281,293.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234278161078,8.603531220785499e-09,0.001023419201374,-0.0215904545038938,0.0,0.0,0.0,-0.0090779559686779,60.0,1.5873340368270874,0.0,-7.141243685282461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,9.61292753345333e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004801856121048,293.3049011230469,294.1499938964844,295.5995483398437,293.5405578613281,293.4822082519531,295.5343322753906,293.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699196918371399e-09,0.0010242369025945,-0.0218409672379493,0.0,0.0,0.0,-0.0091253798454999,60.0,1.6071282625198364,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,9.61292753345333e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994384765625,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3025207519531,0.0,0.0,0.0004801856121048,293.3049011230469,294.1499938964844,295.5995483398437,293.5405578613281,293.4822082519531,295.5343322753906,293.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699196918371399e-09,0.0010242369025945,-0.0218409672379493,0.0,0.0,0.0,-0.0091253798454999,60.0,1.6071282625198364,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,9.620815399102868e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.0004805796197615,293.3044738769531,294.1499938964844,295.6279296875,293.5557861328125,293.48516845703125,295.5605773925781,293.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250860359519,8.797472084154379e-09,0.0010250771883875,-0.0220983102917671,0.0,0.0,0.0,-0.0091740991920232,60.0,1.6274352073669434,0.0,-7.164408089010976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,9.620815399102868e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30224609375,0.0,0.0,0.0004805796197615,293.3044738769531,294.1499938964844,295.6279296875,293.5557861328125,293.48516845703125,295.5605773925781,293.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250860359519,8.797472084154379e-09,0.0010250771883875,-0.0220983102917671,0.0,0.0,0.0,-0.0091740991920232,60.0,1.6274352073669434,0.0,-7.164408089010976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989501953125,0.0,0.0,9.628492989577352e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.0001013926666928,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989501953125,0.0,0.0,7.488828123314306e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,0.0001013926666928,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,0.0004809631500393,293.3040771484375,294.1499938964844,295.6565246582031,293.571044921875,293.4886779785156,295.587646484375,293.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259040864184,8.893130676312921e-09,0.0010258951224386,-0.0223487988114357,0.0,0.0,0.0,-0.0092215212062001,60.0,1.6479562520980835,0.0,-7.175847827056715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989501953125,0.0,0.0,9.628492989577352e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.0001013926666928,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989501953125,0.0,0.0,7.488828123314306e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,0.0001013926666928,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.302001953125,0.0,0.0,0.0004809631500393,293.3040771484375,294.1499938964844,295.6565246582031,293.571044921875,293.4886779785156,295.587646484375,293.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259040864184,8.893130676312921e-09,0.0010258951224386,-0.0223487988114357,0.0,0.0,0.0,-0.0092215212062001,60.0,1.6479562520980835,0.0,-7.175847827056715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,9.636157483328134e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,0.0001014733788906,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,7.494789315387607e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0001014733788906,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0004813460109289,293.3036804199219,294.1499938964844,295.6850891113281,293.5862121582031,293.492431640625,295.6150817871094,293.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267208563163,8.9886240672854e-09,0.0010267118923366,-0.022598847746849,0.0,0.0,0.0,-0.0092688612639904,60.0,1.6685525178909302,0.0,-7.187276196418679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,9.636157483328134e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,0.0001014733788906,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,7.494789315387607e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0001014733788906,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3017272949219,0.0,0.0,0.0004813460109289,293.3036804199219,294.1499938964844,295.6850891113281,293.5862121582031,293.492431640625,295.6150817871094,293.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267208563163,8.9886240672854e-09,0.0010267118923366,-0.022598847746849,0.0,0.0,0.0,-0.0092688612639904,60.0,1.6685525178909302,0.0,-7.187276196418679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29864501953125,0.0,0.0,9.639492782298476e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,0.000101508499938,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29864501953125,0.0,0.0,7.497383194277063e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,0.000101508499938,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016357421875,0.0,0.0,0.0004815126012545,293.3034973144531,294.1499938964844,295.69927978515625,293.59375,293.49468994140625,295.62896728515625,293.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270760394632,9.030175718294233e-09,0.0010270670754835,-0.022707650437951,0.0,0.0,0.0,-0.0092894602566957,60.0,1.6786717176437378,0.0,-7.192252127197207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,9.643159137340264e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0001015471061691,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,7.500234642066061e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,0.0001015471061691,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.301513671875,0.0,0.0,0.0004816957807634,293.3033142089844,294.1499938964844,295.71337890625,293.6011962890625,293.4967956542969,295.6428527832031,293.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274661472067,9.075859175311509e-09,0.0010274570668116,-0.0228272713720798,0.0,0.0,0.0,-0.0093121044337749,60.0,1.6889216899871826,0.0,-7.197724727348034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,9.649595449445768e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,0.0001016148889902,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,7.50524050090462e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,0.0001016148889902,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0004820172616746,293.302978515625,294.1499938964844,295.7412109375,293.6158142089844,293.5014343261719,295.670654296875,293.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281526483595,9.156050140290972e-09,0.0010281434515491,-0.0230372436344623,0.0,0.0,0.0,-0.0093518616631627,60.0,1.70908784866333,0.0,-7.207336238934658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,9.649595449445768e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,0.0001016148889902,297.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,7.50524050090462e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29840087890625,0.0,0.0,0.0001016148889902,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0004820172616746,293.302978515625,294.1499938964844,295.7412109375,293.6158142089844,293.5014343261719,295.670654296875,293.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281526483595,9.156050140290972e-09,0.0010281434515491,-0.0230372436344623,0.0,0.0,0.0,-0.0093518616631627,60.0,1.70908784866333,0.0,-7.207336238934658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,9.655309258960187e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,0.0001016750538838,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,7.509684655815363e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,0.0001016750538838,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.0004823026829399,293.3026123046875,294.1499938964844,295.768310546875,293.6300048828125,293.50640869140625,295.69830322265625,293.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287615004926,9.227235864273098e-09,0.0010287523036822,-0.0232236385345459,0.0,0.0,0.0,-0.0093871522694826,60.0,1.7287704944610596,0.0,-7.215874120447553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,9.655309258960187e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,0.0001016750538838,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,7.509684655815363e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982177734375,0.0,0.0,0.0001016750538838,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3010559082031,0.0,0.0,0.0004823026829399,293.3026123046875,294.1499938964844,295.768310546875,293.6300048828125,293.50640869140625,295.69830322265625,293.3158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287615004926,9.227235864273098e-09,0.0010287523036822,-0.0232236385345459,0.0,0.0,0.0,-0.0093871522694826,60.0,1.7287704944610596,0.0,-7.215874120447553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980041503906,0.0,0.0,9.659323404775932e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980041503906,0.0,0.0,0.0001017173271975,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980041503906,0.0,0.0,7.51280749682337e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980651855469,0.0,0.0,0.0001017173271975,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3008728027344,0.0,0.0,0.0004825032083317,293.3023376464844,294.1499938964844,295.7913818359375,293.6419677734375,293.5111694335937,295.72222900390625,293.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291890939697,9.27725452015693e-09,0.001029179780744,-0.0233546048402786,0.0,0.0,0.0,-0.0094119478017091,60.0,1.745355486869812,0.0,-7.221875364393783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,9.659869101596996e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,0.000101723075204,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2980041503906,0.0,0.0,7.513231685152277e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29803466796875,0.0,0.0,0.000101723075204,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30084228515625,0.0,0.0,0.000482530449517,293.30230712890625,294.1499938964844,295.7944641113281,293.6435852050781,293.5118103027344,295.7254943847656,293.3169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292473016306,9.284049973246056e-09,0.0010292379884049,-0.0233723986893892,0.0,0.0,0.0,-0.0094153173267841,60.0,1.7476168870925903,0.0,-7.222691067454434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,9.6637180831749e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977905273437,0.0,0.0,0.0001017636022879,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,7.516225014114752e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978820800781,0.0,0.0,0.0001017636022879,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.000482722709421,293.3019714355469,294.1499938964844,295.8194580078125,293.65643310546875,293.5174255371094,295.7522277832031,293.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029658014886,9.332004502482505e-09,0.0010296487016603,-0.0234979595988988,0.0,0.0,0.0,-0.0094390930607914,60.0,1.7658767700195312,0.0,-7.228447884699565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,9.6637180831749e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977905273437,0.0,0.0,0.0001017636022879,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,7.516225014114752e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978820800781,0.0,0.0,0.0001017636022879,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006286621094,0.0,0.0,0.000482722709421,293.3019714355469,294.1499938964844,295.8194580078125,293.65643310546875,293.5174255371094,295.7522277832031,293.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029658014886,9.332004502482505e-09,0.0010296487016603,-0.0234979595988988,0.0,0.0,0.0,-0.0094390930607914,60.0,1.7658767700195312,0.0,-7.228447884699565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,9.664695971878244e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.0001017739050439,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,7.516986079281196e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977905273437,0.0,0.0,0.0001017739050439,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,0.0004827716038562,293.30181884765625,294.1499938964844,295.8314208984375,293.6625671386719,293.5204467773437,295.7650146484375,293.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297618573531,9.344193863114473e-09,0.0010297525441274,-0.0235298741608858,0.0,0.0,0.0,-0.009445134550333,60.0,1.7741613388061523,0.0,-7.229911602735228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29766845703125,0.0,0.0,9.66592415352352e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,0.0001017868344206,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29766845703125,0.0,0.0,7.517941412515938e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.0001017868344206,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,0.000482832925627,293.3016662597656,294.1499938964844,295.8430480957031,293.6684875488281,293.5234375,295.7778015136719,293.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298918932676,9.359493624572224e-09,0.0010298824636265,-0.0235699340701103,0.0,0.0,0.0,-0.0094527145847678,60.0,1.782595992088318,0.0,-7.231749066249904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,9.6672578365542e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,0.0001018008770188,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,7.51897823647596e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,0.0001018008770188,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0004828995442949,293.3013916015625,294.1499938964844,295.8650207519531,293.6795654296875,293.5296630859375,295.8025817871094,293.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300350841134,9.376106113734297e-09,0.0010300256544724,-0.02361342869699,0.0,0.0,0.0,-0.0094609558582305,60.0,1.7984877824783323,0.0,-7.233744270251918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,9.6672578365542e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974853515625,0.0,0.0,0.0001018008770188,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,7.51897823647596e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975769042969,0.0,0.0,0.0001018008770188,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002624511719,0.0,0.0,0.0004828995442949,293.3013916015625,294.1499938964844,295.8650207519531,293.6795654296875,293.5296630859375,295.8025817871094,293.3204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300350841134,9.376106113734297e-09,0.0010300256544724,-0.02361342869699,0.0,0.0,0.0,-0.0094609558582305,60.0,1.7984877824783323,0.0,-7.233744270251918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,9.66689840424806e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,0.0001017971007968,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,7.518698839703575e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,0.0001017971007968,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0004828816163353,293.3011169433594,294.1499938964844,295.8851318359375,293.6895751953125,293.53619384765625,295.82574462890625,293.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299964342266,9.371633247212683e-09,0.0010299870045855,-0.0236017201095819,0.0,0.0,0.0,-0.0094587365165352,60.0,1.8124775886535645,0.0,-7.233207099943685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,9.66689840424806e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,0.0001017971007968,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,7.518698839703575e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29742431640625,0.0,0.0,0.0001017971007968,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,0.0004828816163353,293.3011169433594,294.1499938964844,295.8851318359375,293.6895751953125,293.53619384765625,295.82574462890625,293.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299964342266,9.371633247212683e-09,0.0010299870045855,-0.0236017201095819,0.0,0.0,0.0,-0.0094587365165352,60.0,1.8124775886535645,0.0,-7.233207099943685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972412109375,0.0,0.0,9.665895049693064e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972106933594,0.0,0.0,0.0001017865288304,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972412109375,0.0,0.0,7.517918857047334e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,0.0001017865288304,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0004828314704354,293.3008728027344,294.1499938964844,295.9031677246094,293.6983642578125,293.5428161621094,295.8477783203125,293.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298904962837,9.359133024133826e-09,0.001029881183058,-0.0235689878463745,0.0,0.0,0.0,-0.0094525441527366,60.0,1.8255267143249512,0.0,-7.231705723143024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972412109375,0.0,0.0,9.665895049693064e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972106933594,0.0,0.0,0.0001017865288304,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972412109375,0.0,0.0,7.517918857047334e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,0.0001017865288304,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0004828314704354,293.3008728027344,294.1499938964844,295.9031677246094,293.6983642578125,293.5428161621094,295.8477783203125,293.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298904962837,9.359133024133826e-09,0.001029881183058,-0.0235689878463745,0.0,0.0,0.0,-0.0094525441527366,60.0,1.8255267143249512,0.0,-7.231705723143024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,9.662750380812211e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,0.0001017534159473,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,7.515472680097446e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2971496582031,0.0,0.0,0.0001017534159473,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,0.0004826743970625,293.3006286621094,294.1499938964844,295.9189147949219,293.7058410644531,293.5496520996094,295.8677978515625,293.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295545216649,9.319950144970336e-09,0.0010295450920239,-0.0234663970768451,0.0,0.0,0.0,-0.009433114901185,60.0,1.8360408544540403,0.0,-7.227001219689555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,9.662750380812211e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970886230469,0.0,0.0,0.0001017534159473,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,7.515472680097446e-05,297.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2971496582031,0.0,0.0,0.0001017534159473,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,0.0004826743970625,293.3006286621094,294.1499938964844,295.9189147949219,293.7058410644531,293.5496520996094,295.8677978515625,293.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295545216649,9.319950144970336e-09,0.0010295450920239,-0.0234663970768451,0.0,0.0,0.0,-0.009433114901185,60.0,1.8360408544540403,0.0,-7.227001219689555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29705810546875,0.0,0.0,9.660954674473032e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2970275878906,0.0,0.0,0.0001017345057334,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29705810546875,0.0,0.0,7.514075696235523e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,0.0001017345057334,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,0.000482584699057,293.3005065917969,294.1499938964844,295.92584228515625,293.7090148925781,293.5531005859375,295.8768615722656,293.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293625527992,9.297577818756508e-09,0.0010293532395735,-0.023407818749547,0.0,0.0,0.0,-0.0094220209866762,60.0,1.840655207633972,0.0,-7.224315368148383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,9.65876242844388e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,0.0001017114191199,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,7.51237093936652e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29705810546875,0.0,0.0,0.0001017114191199,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0004824752104468,293.3003845214844,294.1499938964844,295.9320983886719,293.7118530273437,293.5565795898437,295.8853759765625,293.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029129140079,9.27026455599389e-09,0.0010291198268532,-0.0233363043516874,0.0,0.0,0.0,-0.0094084814190864,60.0,1.844732403755188,0.0,-7.221036923965586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.296875,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.296875,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.296875,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.0004822231712751,293.3001708984375,294.1499938964844,295.9425354003906,293.71630859375,293.5635681152344,295.9013366699219,293.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207405504696451e-09,0.0010285836178809,-0.0231717135757207,0.0,0.0,0.0,-0.0093773268163204,60.0,1.8518943786621087,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.296875,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.296875,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.296875,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.0004822231712751,293.3001708984375,294.1499938964844,295.9425354003906,293.71630859375,293.5635681152344,295.9013366699219,293.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207405504696451e-09,0.0010285836178809,-0.0231717135757207,0.0,0.0,0.0,-0.0093773268163204,60.0,1.8518943786621087,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2993469238281,0.0,0.0,0.0004818844317924,293.29998779296875,294.1499938964844,295.95001220703125,293.71905517578125,293.5705261230469,295.9146423339844,293.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.1229139798088e-09,0.0010278604459017,-0.022950479760766,0.0,0.0,0.0,-0.0093354359269142,60.0,1.8561173677444456,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,7.503172673750669e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2993469238281,0.0,0.0,0.0004818844317924,293.29998779296875,294.1499938964844,295.95001220703125,293.71905517578125,293.5705261230469,295.9146423339844,293.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.1229139798088e-09,0.0010278604459017,-0.022950479760766,0.0,0.0,0.0,-0.0093354359269142,60.0,1.8561173677444456,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,9.641550423111768e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,0.0001015301677398,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,7.498983904952183e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,0.0001015301677398,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,0.0004816153959836,293.2998046875,294.1499938964844,295.95513916015625,293.7207946777344,293.5771789550781,295.9252319335937,293.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272958315908,9.055812988378877e-09,0.0010272867511957,-0.0227747801691293,0.0,0.0,0.0,-0.0093021718785166,60.0,1.8589123487472528,0.0,-7.195323092901162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,9.641325596021488e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,0.0001015277957776,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,7.498808554373682e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,0.0001015277957776,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992248535156,0.0,0.0,0.0004816041619051,293.2998046875,294.1499938964844,295.955322265625,293.7208557128906,293.57745361328125,295.9256896972656,293.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272718500345,9.053009897286302e-09,0.0010272628860548,-0.0227674394845962,0.0,0.0,0.0,-0.0093007823452353,60.0,1.859028697013855,0.0,-7.194987716729885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,0.000101493402326,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,0.000101493402326,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991027832031,0.0,0.0,0.0004814410058315,293.29962158203125,294.1499938964844,295.9595642089844,293.72247314453125,293.5843200683594,295.9349975585937,293.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.01231711480932e-09,0.0010269146878272,-0.0226608887314796,0.0,0.0,0.0,-0.0092806089669466,60.0,1.861003994941712,0.0,-7.19011339356257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,0.000101493402326,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,0.000101493402326,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991027832031,0.0,0.0,0.0004814410058315,293.29962158203125,294.1499938964844,295.9595642089844,293.72247314453125,293.5843200683594,295.9349975585937,293.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.01231711480932e-09,0.0010269146878272,-0.0226608887314796,0.0,0.0,0.0,-0.0092806089669466,60.0,1.861003994941712,0.0,-7.19011339356257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,9.637462790124118e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,0.0001014871231745,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,7.495804311474785e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,0.0001014871231745,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2990417480469,0.0,0.0,0.0004814112035091,293.299560546875,294.1499938964844,295.9613037109375,293.7232360839844,293.5877380371094,295.9389343261719,293.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268611367791,9.004882173258011e-09,0.001026852056384,-0.0226414203643798,0.0,0.0,0.0,-0.0092769283801317,60.0,1.8617922067642207,0.0,-7.189223083514662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
