time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965393066406,0.0,0.0,9.637168113840744e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965393066406,0.0,0.0,0.0001014840236166,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965393066406,0.0,0.0,7.495575118809938e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,0.0001014840236166,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.29901123046875,0.0,0.0,0.0004813965060748,293.2994689941406,294.1499938964844,295.9627990722656,293.72393798828125,293.59112548828125,295.9426574707031,293.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268300538882,9.001216660919908e-09,0.0010268210899084,-0.0226318202912807,0.0,0.0,0.0,-0.0092751123011112,60.0,1.862529158592224,0.0,-7.188783968103962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964782714844,0.0,0.0,9.638068149797618e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964782714844,0.0,0.0,0.0001014934969134,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964782714844,0.0,0.0,7.496275065932423e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965393066406,0.0,0.0,0.0001014934969134,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.000481441442389,293.2993469238281,294.1499938964844,295.9651184082031,293.7252502441406,293.5978698730469,295.9491271972656,293.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269240010529,9.012424584398104e-09,0.0010269149206578,-0.0226611699908971,0.0,0.0,0.0,-0.0092806592583656,60.0,1.863791584968567,0.0,-7.19012689387455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964782714844,0.0,0.0,9.638068149797618e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964782714844,0.0,0.0,0.0001014934969134,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964782714844,0.0,0.0,7.496275065932423e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965393066406,0.0,0.0,0.0001014934969134,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.000481441442389,293.2993469238281,294.1499938964844,295.9651184082031,293.7252502441406,293.5978698730469,295.9491271972656,293.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269240010529,9.012424584398104e-09,0.0010269149206578,-0.0226611699908971,0.0,0.0,0.0,-0.0092806592583656,60.0,1.863791584968567,0.0,-7.19012689387455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,9.643098746892063e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,0.0001015464731608,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,7.500188075937331e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,0.0001015464731608,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,0.000481692753965,293.2992248535156,294.1499938964844,295.966552734375,293.7264099121094,293.6043395996094,295.9525756835937,293.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274604428559,9.075104223654762e-09,0.0010274513624608,-0.0228252951055765,0.0,0.0,0.0,-0.0093117337673902,60.0,1.864555716514588,0.0,-7.19763448842059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,9.643098746892063e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,0.0001015464731608,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,7.500188075937331e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,0.0001015464731608,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.298828125,0.0,0.0,0.000481692753965,293.2992248535156,294.1499938964844,295.966552734375,293.7264099121094,293.6043395996094,295.9525756835937,293.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274604428559,9.075104223654762e-09,0.0010274513624608,-0.0228252951055765,0.0,0.0,0.0,-0.0093117337673902,60.0,1.864555716514588,0.0,-7.19763448842059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,9.64768187259324e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29638671875,0.0,0.0,0.0001015947345877,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,7.503752567572519e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,0.0001015947345877,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.0004819216846954,293.29913330078125,294.1499938964844,295.9672546386719,293.7274169921875,293.6107788085937,295.9561462402344,293.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279489215463,9.132205214257285e-09,0.0010279397247359,-0.0229748096317052,0.0,0.0,0.0,-0.0093400422483682,60.0,1.865351319313049,0.0,-7.204477725508698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,9.64768187259324e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29638671875,0.0,0.0,0.0001015947345877,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,7.503752567572519e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,0.0001015947345877,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987670898437,0.0,0.0,0.0004819216846954,293.29913330078125,294.1499938964844,295.9672546386719,293.7274169921875,293.6107788085937,295.9561462402344,293.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279489215463,9.132205214257285e-09,0.0010279397247359,-0.0229748096317052,0.0,0.0,0.0,-0.0093400422483682,60.0,1.865351319313049,0.0,-7.204477725508698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29638671875,0.0,0.0,9.654678433435038e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,0.0001016684109345,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29638671875,0.0,0.0,7.509194256272167e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,0.0001016684109345,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,0.0004822711634915,293.2990417480469,294.1499938964844,295.9672546386719,293.7283020019531,293.6171264648437,295.9589538574219,293.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286938631907,9.219376373437171e-09,0.0010286845499649,-0.023203058168292,0.0,0.0,0.0,-0.0093832537531852,60.0,1.8660005331039429,0.0,-7.214931230237198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29638671875,0.0,0.0,9.654678433435038e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,0.0001016684109345,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29638671875,0.0,0.0,7.509194256272167e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,0.0001016684109345,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,0.0004822711634915,293.2990417480469,294.1499938964844,295.9672546386719,293.7283020019531,293.6171264648437,295.9589538574219,293.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286938631907,9.219376373437171e-09,0.0010286845499649,-0.023203058168292,0.0,0.0,0.0,-0.0093832537531852,60.0,1.8660005331039429,0.0,-7.214931230237198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,9.658451745053752e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,0.000101708144939,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,7.512129377573729e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,0.000101708144939,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,0.0004824596690014,293.2989807128906,294.1499938964844,295.9670104980469,293.7286682128906,293.6203308105469,295.9602966308594,293.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290974751114,9.266389433548738e-09,0.0010290881618857,-0.0233261547982692,0.0,0.0,0.0,-0.0094065675511956,60.0,1.866294264793396,0.0,-7.220571518473663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,9.663284436101094e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,0.0001017590402625,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,7.515888137277216e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29638671875,0.0,0.0,0.0001017590402625,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29864501953125,0.0,0.0,0.0004827010561712,293.2989501953125,294.1499938964844,295.96661376953125,293.72900390625,293.6234436035156,295.961181640625,293.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296121472492,9.326602601333889e-09,0.0010296027176082,-0.0234838128089904,0.0,0.0,0.0,-0.009436416439712,60.0,1.866523623466492,0.0,-7.227799159181816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,9.6737829153426e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,0.0001018695984384,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,7.524053944507614e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29638671875,0.0,0.0,0.0001018695984384,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,0.000483225507196,293.2988586425781,294.1499938964844,295.9654541015625,293.7296142578125,293.6296081542969,295.96246337890625,293.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307289194315,9.457406413559966e-09,0.0010307194897904,-0.0238262992352247,0.0,0.0,0.0,-0.0095012532547116,60.0,1.8669414520263672,0.0,-7.243513522325884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,9.6737829153426e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,0.0001018695984384,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,7.524053944507614e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29638671875,0.0,0.0,0.0001018695984384,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,0.000483225507196,293.2988586425781,294.1499938964844,295.9654541015625,293.7296142578125,293.6296081542969,295.96246337890625,293.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307289194315,9.457406413559966e-09,0.0010307194897904,-0.0238262992352247,0.0,0.0,0.0,-0.0095012532547116,60.0,1.8669414520263672,0.0,-7.243513522325884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,9.686144767329095e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962951660156,0.0,0.0,0.0001019997725961,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,7.533668394898996e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,0.0001019997725961,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,0.0004838430031668,293.2987976074219,294.1499938964844,295.9638061523437,293.7300720214844,293.6356201171875,295.9628295898437,293.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032046508044,9.611425433320164e-09,0.0010320368455722,-0.0242295563220977,0.0,0.0,0.0,-0.009577608667314,60.0,1.8672806024551392,0.0,-7.26203737144715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,9.686144767329095e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962951660156,0.0,0.0,0.0001019997725961,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,7.533668394898996e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,0.0001019997725961,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,0.0004838430031668,293.2987976074219,294.1499938964844,295.9638061523437,293.7300720214844,293.6356201171875,295.9628295898437,293.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032046508044,9.611425433320164e-09,0.0010320368455722,-0.0242295563220977,0.0,0.0,0.0,-0.009577608667314,60.0,1.8672806024551392,0.0,-7.26203737144715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,9.699855581857264e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962951660156,0.0,0.0,0.0001021441494231,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,7.544332038378343e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,0.0001021441494231,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0004845278454013,293.2987670898437,294.1499938964844,295.9617614746094,293.7304077148437,293.6415405273437,295.9625549316406,293.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335070546716,9.782243459710573e-09,0.0010334972757846,-0.0246767848730087,0.0,0.0,0.0,-0.0096622891724109,60.0,1.8676044940948489,0.0,-7.282610425818349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,9.699855581857264e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2962951660156,0.0,0.0,0.0001021441494231,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,7.544332038378343e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,0.0001021441494231,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0004845278454013,293.2987670898437,294.1499938964844,295.9617614746094,293.7304077148437,293.6415405273437,295.9625549316406,293.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335070546716,9.782243459710573e-09,0.0010334972757846,-0.0246767848730087,0.0,0.0,0.0,-0.0096622891724109,60.0,1.8676044940948489,0.0,-7.282610425818349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,9.71544795902446e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,0.0001023083459585,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,7.556459604529664e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29638671875,0.0,0.0,0.0001023083459585,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0004853067512158,293.2987365722656,294.1499938964844,295.9594116210937,293.73065185546875,293.647216796875,295.9613952636719,293.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351685341447,9.97651738998684e-09,0.001035158522427,-0.0251854043453931,0.0,0.0,0.0,-0.0097585991024971,60.0,1.867944598197937,0.0,-7.306042704158244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,9.71544795902446e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,0.0001023083459585,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,7.556459604529664e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29638671875,0.0,0.0,0.0001023083459585,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0004853067512158,293.2987365722656,294.1499938964844,295.9594116210937,293.73065185546875,293.647216796875,295.9613952636719,293.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351685341447,9.97651738998684e-09,0.001035158522427,-0.0251854043453931,0.0,0.0,0.0,-0.0097585991024971,60.0,1.867944598197937,0.0,-7.306042704158244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,9.723273979034276e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,0.0001023907534545,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,7.562545943073928e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29638671875,0.0,0.0,0.0001023907534545,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0004856976447626,293.2987365722656,294.1499938964844,295.9581298828125,293.730712890625,293.6500549316406,295.9607849121094,293.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360039304941,1.007401984054468e-08,0.0010359938023611,-0.025440664961934,0.0,0.0,0.0,-0.0098069431260228,60.0,1.86812162399292,0.0,-7.317817107832526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,9.731667523737995e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,0.0001024791417876,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,7.569074659841135e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29638671875,0.0,0.0,0.0001024791417876,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.000486116943648,293.2987060546875,294.1499938964844,295.9568176269531,293.7307434082031,293.65283203125,295.9599914550781,293.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368980001658,1.0178600184929113e-08,0.0010368878720328,-0.0257144477218389,0.0,0.0,0.0,-0.0098587870597839,60.0,1.8683222532272337,0.0,-7.330457663101697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29638671875,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29638671875,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,0.0001026619138428,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,0.0004869839176535,293.2987060546875,294.1499938964844,295.9540710449219,293.7307434082031,293.6583251953125,295.95819091796875,293.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387351503595,-0.0262805521488189,0.0,0.0,0.0,-0.009965980425477,60.0,1.8687585592269893,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29638671875,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963562011719,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29638671875,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,0.0001026619138428,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,0.0004869839176535,293.2987060546875,294.1499938964844,295.9540710449219,293.7307434082031,293.6583251953125,295.95819091796875,293.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387351503595,-0.0262805521488189,0.0,0.0,0.0,-0.009965980425477,60.0,1.8687585592269893,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,9.767740993993355e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,0.0001028590195346,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,7.597132207592949e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,0.0001028590195346,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0004879188782069,293.2987365722656,294.1499938964844,295.95123291015625,293.7306213378906,293.66357421875,295.9559020996094,293.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628050439720482e-08,0.0010407298104837,-0.0268910154700279,0.0,0.0,0.0,-0.010081592015922,60.0,1.869323253631592,0.0,-7.38490371077205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,9.767740993993355e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,0.0001028590195346,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2964172363281,0.0,0.0,7.597132207592949e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,0.0001028590195346,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0004879188782069,293.2987365722656,294.1499938964844,295.95123291015625,293.7306213378906,293.66357421875,295.9559020996094,293.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628050439720482e-08,0.0010407298104837,-0.0268910154700279,0.0,0.0,0.0,-0.010081592015922,60.0,1.869323253631592,0.0,-7.38490371077205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,0.000103059624962,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,7.611948967678472e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0004888704861514,293.2987365722656,294.1499938964844,295.9483642578125,293.7304077148437,293.6687927246094,295.9534912109375,293.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427696397528,1.0865404576065885e-08,0.0010427586967125,-0.0275123137980699,0.0,0.0,0.0,-0.0101992553099989,60.0,1.8699424266815183,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,9.786791633814572e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,0.000103059624962,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.29644775390625,0.0,0.0,7.611948967678472e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,0.000103059624962,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0004888704861514,293.2987365722656,294.1499938964844,295.9483642578125,293.7304077148437,293.6687927246094,295.9534912109375,293.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427696397528,1.0865404576065885e-08,0.0010427586967125,-0.0275123137980699,0.0,0.0,0.0,-0.0101992553099989,60.0,1.8699424266815183,0.0,-7.413737534989195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,9.80672484729439e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,0.0001032695363392,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,7.627452578162774e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,0.0001032695363392,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,0.000489866186399,293.2987976074219,294.1499938964844,295.9455871582031,293.7300720214844,293.6737670898437,295.95086669921875,293.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113760578496112e-08,0.0010448829270899,-0.0281623769551515,0.0,0.0,0.0,-0.0103223789483308,60.0,1.8707646131515503,0.0,-7.443968286224847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,9.80672484729439e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,0.0001032695363392,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965087890625,0.0,0.0,7.627452578162774e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,0.0001032695363392,297.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,0.000489866186399,293.2987976074219,294.1499938964844,295.9455871582031,293.7300720214844,293.6737670898437,295.95086669921875,293.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448939865455,1.1113760578496112e-08,0.0010448829270899,-0.0281623769551515,0.0,0.0,0.0,-0.0103223789483308,60.0,1.8707646131515503,0.0,-7.443968286224847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965393066406,0.0,0.0,9.816756937652826e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965393066406,0.0,0.0,0.0001033751759678,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2965393066406,0.0,0.0,7.635255315108225e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,0.0001033751759678,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.298583984375,0.0,0.0,0.0004903672961518,293.298828125,294.1499938964844,295.9442443847656,293.7298889160156,293.6762390136719,295.9495544433594,293.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459637269377,1.1238752151143672e-08,0.0010459524346515,-0.0284895244985818,0.0,0.0,0.0,-0.010384346358478,60.0,1.871214270591736,0.0,-7.45920587519322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,9.8268486908637e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29656982421875,0.0,0.0,0.0001034814486047,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966003417969,0.0,0.0,7.643104618182406e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,0.0001034814486047,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,0.0004908714327029,293.2988586425781,294.1499938964844,295.94293212890625,293.72967529296875,293.6786499023437,295.9482421875,293.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470389388501,1.1364494234555876e-08,0.0010470275301486,-0.0288186278194189,0.0,0.0,0.0,-0.0104466816410422,60.0,1.871709108352661,0.0,-7.47455004557196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,9.847103501670064e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,7.658858521608636e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,0.0004918831982649,293.2989196777344,294.1499938964844,295.9405212402344,293.7291564941406,293.68341064453125,295.9456787109375,293.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.0010491845896467,-0.0294791013002395,0.0,0.0,0.0,-0.0105717834085226,60.0,1.8728004693984983,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,9.847103501670064e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2966613769531,0.0,0.0,7.658858521608636e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29669189453125,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986755371094,0.0,0.0,0.0004918831982649,293.2989196777344,294.1499938964844,295.9405212402344,293.7291564941406,293.68341064453125,295.9456787109375,293.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.0010491845896467,-0.0294791013002395,0.0,0.0,0.0,-0.0105717834085226,60.0,1.8728004693984983,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,9.86721133813262e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,0.0001039064809447,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,0.0004928876296617,293.29901123046875,294.1499938964844,295.9383850097656,293.72857666015625,293.6880187988281,295.9433288574219,293.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867382632146928e-08,0.001051326864399,-0.0301347393542528,0.0,0.0,0.0,-0.010695980861783,60.0,1.874133586883545,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,9.86721133813262e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,0.0001039064809447,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967529296875,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2967834472656,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,0.0004928876296617,293.29901123046875,294.1499938964844,295.9383850097656,293.72857666015625,293.6880187988281,295.9433288574219,293.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867382632146928e-08,0.001051326864399,-0.0301347393542528,0.0,0.0,0.0,-0.010695980861783,60.0,1.874133586883545,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969055175781,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0004938819329254,293.2991027832031,294.1499938964844,295.9366149902344,293.7279052734375,293.6925354003906,295.9411926269531,293.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837408035993,0.0,0.0,0.0,-0.0108189284801483,60.0,1.875571370124817,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,9.88711617537774e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968444824219,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969055175781,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987976074219,0.0,0.0,0.0004938819329254,293.2991027832031,294.1499938964844,295.9366149902344,293.7279052734375,293.6925354003906,295.9411926269531,293.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837408035993,0.0,0.0,0.0,-0.0108189284801483,60.0,1.875571370124817,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969665527344,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,0.0001043224183376,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969665527344,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,0.0001043224183376,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,0.000494860636536,293.2991943359375,294.1499938964844,295.935302734375,293.7271728515625,293.697021484375,295.9392395019531,293.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359505419112793e-08,0.0010555353946983,-0.0314225256443023,0.0,0.0,0.0,-0.0109399501234292,60.0,1.8771594762802124,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969665527344,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29693603515625,0.0,0.0,0.0001043224183376,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969665527344,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,0.0001043224183376,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2988586425781,0.0,0.0,0.000494860636536,293.2991943359375,294.1499938964844,295.935302734375,293.7271728515625,293.697021484375,295.9392395019531,293.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359505419112793e-08,0.0010555353946983,-0.0314225256443023,0.0,0.0,0.0,-0.0109399501234292,60.0,1.8771594762802124,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,9.916049748426305e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,0.0001044207820086,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,7.712483056820929e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29705810546875,0.0,0.0,0.0001044207820086,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.0004953272291459,293.2992553710937,294.1499938964844,295.9348449707031,293.7267761230469,293.6991882324219,295.93853759765625,293.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565420379862,1.2475888766516618e-08,0.0010565295815467,-0.0317270569503307,0.0,0.0,0.0,-0.0109976409003138,60.0,1.878126859664917,0.0,-7.61086340617112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29705810546875,0.0,0.0,9.925396443577485e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.29705810546875,0.0,0.0,0.0001045192038873,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29705810546875,0.0,0.0,7.71975246607326e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.297119140625,0.0,0.0,0.0001045192038873,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989501953125,0.0,0.0,0.0004957941127941,293.29931640625,294.1499938964844,295.9345092773437,293.7263488769531,293.70135498046875,295.93780517578125,293.3567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.2592340503658761e-08,0.001057525165379,-0.0320317596197128,0.0,0.0,0.0,-0.0110553698614239,60.0,1.8790911436080933,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
