time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972412109375,0.0,0.0,0.0001047099794959,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,0.0004966990672983,293.2994384765625,294.1499938964844,295.934326171875,293.7254638671875,293.7056884765625,295.93670654296875,293.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594695340842,1.281806305541977e-08,0.0010594567283988,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.8811818361282349,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29718017578125,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972412109375,0.0,0.0,0.0001047099794959,297.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.299072265625,0.0,0.0,0.0004966990672983,293.2994384765625,294.1499938964844,295.934326171875,293.7254638671875,293.7056884765625,295.93670654296875,293.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594695340842,1.281806305541977e-08,0.0010594567283988,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.8811818361282349,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973327636719,0.0,0.0,9.960053284885362e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,0.0001048841586452,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973327636719,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,0.0001048841586452,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,0.0004975253250449,293.2995910644531,294.1499938964844,295.9347839355469,293.7245483398437,293.7099304199219,295.9364318847656,293.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612312471494,1.3024153311391728e-08,0.0010612182086333,-0.0331615321338176,0.0,0.0,0.0,-0.0112694408744573,60.0,1.883702635765076,0.0,-7.678561075863399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973327636719,0.0,0.0,9.960053284885362e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973022460937,0.0,0.0,0.0001048841586452,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2973327636719,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.29736328125,0.0,0.0,0.0001048841586452,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,0.0004975253250449,293.2995910644531,294.1499938964844,295.9347839355469,293.7245483398437,293.7099304199219,295.9364318847656,293.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612312471494,1.3024153311391728e-08,0.0010612182086333,-0.0331615321338176,0.0,0.0,0.0,-0.0112694408744573,60.0,1.883702635765076,0.0,-7.678561075863399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,9.975858120014892e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,0.0001050505888997,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,7.759000436635688e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,0.0001050505888997,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992858886719,0.0,0.0,0.0004983147955499,293.2997436523437,294.1499938964844,295.93603515625,293.7235412597656,293.7141418457031,295.9365539550781,293.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629171738401,1.3221073125180284e-08,0.0010629039024934,-0.0336767025291919,0.0,0.0,0.0,-0.0113670714199543,60.0,1.8863798379898071,0.0,-7.702948323640157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,9.975858120014892e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,0.0001050505888997,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2974548339844,0.0,0.0,7.759000436635688e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2975158691406,0.0,0.0,0.0001050505888997,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2992858886719,0.0,0.0,0.0004983147955499,293.2997436523437,294.1499938964844,295.93603515625,293.7235412597656,293.7141418457031,295.9365539550781,293.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629171738401,1.3221073125180284e-08,0.0010629039024934,-0.0336767025291919,0.0,0.0,0.0,-0.0113670714199543,60.0,1.8863798379898071,0.0,-7.702948323640157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.297607421875,0.0,0.0,9.990266698878258e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.297607421875,0.0,0.0,0.0001052023217198,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.297607421875,0.0,0.0,7.770207594148815e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,0.0001052023217198,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,0.0004990345332771,293.2999267578125,294.1499938964844,295.9380798339844,293.7225036621094,293.71832275390625,295.9372863769531,293.362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644515277817,1.3400600629154269e-08,0.0010644381400197,-0.034146349877119,0.0,0.0,0.0,-0.0114560667425394,60.0,1.889370560646057,0.0,-7.725216022436143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.297607421875,0.0,0.0,9.990266698878258e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.297607421875,0.0,0.0,0.0001052023217198,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.297607421875,0.0,0.0,7.770207594148815e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976379394531,0.0,0.0,0.0001052023217198,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,0.0004990345332771,293.2999267578125,294.1499938964844,295.9380798339844,293.7225036621094,293.71832275390625,295.9372863769531,293.362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644515277817,1.3400600629154269e-08,0.0010644381400197,-0.034146349877119,0.0,0.0,0.0,-0.0114560667425394,60.0,1.889370560646057,0.0,-7.725216022436143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,9.996174776460975e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,0.0001052645311574,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2976989746094,0.0,0.0,7.774802361382172e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977294921875,0.0,0.0,0.0001052645311574,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994689941406,0.0,0.0,0.0004993296461179,293.3000183105469,294.1499938964844,295.939453125,293.7219543457031,293.72039794921875,295.9383544921875,293.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650794720277,1.3474205751151658e-08,0.0010650659678503,-0.0343388989567756,0.0,0.0,0.0,-0.0114925485104322,60.0,1.891142725944519,0.0,-7.734355733646225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977600097656,0.0,0.0,0.0001000261836452,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977600097656,0.0,0.0,0.0001053323867381,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977905273437,0.0,0.0,7.779814040986821e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2978210449219,0.0,0.0,0.0001053323867381,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.299560546875,0.0,0.0,0.0004996514762751,293.30010986328125,294.1499938964844,295.9410400390625,293.7214050292969,293.72247314453125,295.93914794921875,293.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657664388418,1.3554488198508352e-08,0.0010657529346644,-0.0345489047467708,0.0,0.0,0.0,-0.011532349511981,60.0,1.892812132835388,0.0,-7.74432962202809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,0.0001001344498945,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,0.0001054464009939,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,7.788235234329477e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,0.0001054464009939,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,0.0005001923418603,293.30029296875,294.1499938964844,295.94500732421875,293.7202453613281,293.72662353515625,295.94158935546875,293.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669210460036,1.3689389177784506e-08,0.0010669073089957,-0.0349017791450023,0.0,0.0,0.0,-0.0115992305800318,60.0,1.8965247869491573,0.0,-7.76110340439118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,0.0001001344498945,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,0.0001054464009939,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979431152344,0.0,0.0,7.788235234329477e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2979736328125,0.0,0.0,0.0001054464009939,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996826171875,0.0,0.0,0.0005001923418603,293.30029296875,294.1499938964844,295.94500732421875,293.7202453613281,293.72662353515625,295.94158935546875,293.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669210460036,1.3689389177784506e-08,0.0010669073089957,-0.0349017791450023,0.0,0.0,0.0,-0.0115992305800318,60.0,1.8965247869491573,0.0,-7.76110340439118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001002142744255,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001055304528563,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,7.794443081365898e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,0.0001055304528563,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,0.0005005910643376,293.3005065917969,294.1499938964844,295.95001220703125,293.71905517578125,293.7308349609375,295.9452514648437,293.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677707614377,1.3788842068152007e-08,0.0010677569080144,-0.0351619198918342,0.0,0.0,0.0,-0.0116485292091965,60.0,1.9006016254425049,0.0,-7.773481769390855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001002142744255,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,0.0001055304528563,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2981262207031,0.0,0.0,7.794443081365898e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.29815673828125,0.0,0.0,0.0001055304528563,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,0.0005005910643376,293.3005065917969,294.1499938964844,295.95001220703125,293.71905517578125,293.7308349609375,295.9452514648437,293.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677707614377,1.3788842068152007e-08,0.0010677569080144,-0.0351619198918342,0.0,0.0,0.0,-0.0116485292091965,60.0,1.9006016254425049,0.0,-7.773481769390855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,0.0001002706194412,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,0.0001055897882906,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,7.798825390636921e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,0.0001055897882906,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0005008724983781,293.3007507324219,294.1499938964844,295.9549865722656,293.7171936035156,293.7350158691406,295.9488830566406,293.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683734435588,1.3859046354980364e-08,0.0010683595901355,-0.035345546901226,0.0,0.0,0.0,-0.0116833448410034,60.0,1.9041054248809808,0.0,-7.782224997754383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,0.0001002706194412,297.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,0.0001055897882906,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2983093261719,0.0,0.0,7.798825390636921e-05,297.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29833984375,0.0,0.0,0.0001055897882906,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000183105469,0.0,0.0,0.0005008724983781,293.3007507324219,294.1499938964844,295.9549865722656,293.7171936035156,293.7350158691406,295.9488830566406,293.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683734435588,1.3859046354980364e-08,0.0010683595901355,-0.035345546901226,0.0,0.0,0.0,-0.0116833448410034,60.0,1.9041054248809808,0.0,-7.782224997754383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0001003026191028,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,0.0001056234832503,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,7.801314495736733e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,0.0001056234832503,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,0.000501032336615,293.30096435546875,294.1499938964844,295.958984375,293.71405029296875,293.7391967773437,295.95263671875,293.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687144240364,1.3898914907883864e-08,0.0010687004541978,-0.0354498289525508,0.0,0.0,0.0,-0.0117031093686819,60.0,1.9070580005645752,0.0,-7.787193112562819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,0.0001003026191028,297.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,0.0001056234832503,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29852294921875,0.0,0.0,7.801314495736733e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2985534667969,0.0,0.0,0.0001056234832503,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3002014160156,0.0,0.0,0.000501032336615,293.30096435546875,294.1499938964844,295.958984375,293.71405029296875,293.7391967773437,295.95263671875,293.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687144240364,1.3898914907883864e-08,0.0010687004541978,-0.0354498289525508,0.0,0.0,0.0,-0.0117031093686819,60.0,1.9070580005645752,0.0,-7.787193112562819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,0.0001003124489216,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,0.000105633836938,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2986145019531,0.0,0.0,7.802079198881984e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29864501953125,0.0,0.0,0.000105633836938,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30029296875,0.0,0.0,0.0005010814638808,293.30108642578125,294.1499938964844,295.960693359375,293.71209716796875,293.7413024902344,295.9544982910156,293.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688174515962,1.3911163776469948e-08,0.0010688035981729,-0.0354818701744079,0.0,0.0,0.0,-0.0117091732099652,60.0,1.9083845615386963,0.0,-7.788719358359232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,0.000100307916,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,0.0001056290639098,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987060546875,0.0,0.0,7.801726314937696e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2987365722656,0.0,0.0,0.0001056290639098,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3003845214844,0.0,0.0,0.0005010588211007,293.3012084960937,294.1499938964844,295.9621887207031,293.7098693847656,293.7433776855469,295.9561767578125,293.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687678586691,1.3905511409006976e-08,0.0010687538888305,-0.0354670844972133,0.0,0.0,0.0,-0.0117063643410801,60.0,1.90919840335846,0.0,-7.788015210508092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.0001002850985969,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.0001056050386978,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,7.799952436471358e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989501953125,0.0,0.0,0.0001056050386978,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.0005009448505006,293.3014831542969,294.1499938964844,295.9647827148437,293.7047424316406,293.7475280761719,295.9593811035156,293.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685273446142,1.3877086146862894e-08,0.0010685134911909,-0.0353927351534366,0.0,0.0,0.0,-0.0116922864690423,60.0,1.9103233814239504,0.0,-7.784472444427595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.0001002850985969,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,0.0001056050386978,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989196777344,0.0,0.0,7.799952436471358e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2989501953125,0.0,0.0,0.0001056050386978,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3005676269531,0.0,0.0,0.0005009448505006,293.3014831542969,294.1499938964844,295.9647827148437,293.7047424316406,293.7475280761719,295.9593811035156,293.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685273446142,1.3877086146862894e-08,0.0010685134911909,-0.0353927351534366,0.0,0.0,0.0,-0.0116922864690423,60.0,1.9103233814239504,0.0,-7.784472444427595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,0.0001002375793177,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,0.0001055549946613,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,7.796256250003353e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991943359375,0.0,0.0,0.0001055549946613,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0005007074796594,293.3017578125,294.1499938964844,295.96697998046875,293.6988830566406,293.75164794921875,295.9621887207031,293.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068020123057,1.3817873067978326e-08,0.0010680062696337,-0.0352378562092781,0.0,0.0,0.0,-0.0116629274562001,60.0,1.910546898841858,0.0,-7.777097010830404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,0.0001002375793177,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.29913330078125,0.0,0.0,0.0001055549946613,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,7.796256250003353e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991943359375,0.0,0.0,0.0001055549946613,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30078125,0.0,0.0,0.0005007074796594,293.3017578125,294.1499938964844,295.96697998046875,293.6988830566406,293.75164794921875,295.9621887207031,293.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068020123057,1.3817873067978326e-08,0.0010680062696337,-0.0352378562092781,0.0,0.0,0.0,-0.0116629274562001,60.0,1.910546898841858,0.0,-7.777097010830404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,0.0001001599084702,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,0.0001054732056218,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,7.790215022396296e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,0.0001054732056218,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,0.0005003194673918,293.3020324707031,294.1499938964844,295.96893310546875,293.6924743652344,293.75567626953125,295.964599609375,293.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671917116269,1.372109803554622e-08,0.0010671779746189,-0.0349847190082073,0.0,0.0,0.0,-0.011614947579801,60.0,1.9098491668701167,0.0,-7.765049048202854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,0.0001001599084702,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,0.0001054732056218,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.29937744140625,0.0,0.0,7.790215022396296e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2994079589844,0.0,0.0,0.0001054732056218,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,0.0005003194673918,293.3020324707031,294.1499938964844,295.96893310546875,293.6924743652344,293.75567626953125,295.964599609375,293.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671917116269,1.372109803554622e-08,0.0010671779746189,-0.0349847190082073,0.0,0.0,0.0,-0.011614947579801,60.0,1.9098491668701167,0.0,-7.765049048202854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.000100068624306,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0001053770829457,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,7.783115142956376e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996520996094,0.0,0.0,0.0001053770829457,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,0.0004998635267838,293.3023376464844,294.1499938964844,295.9708557128906,293.6856384277344,293.7597045898437,295.9669494628906,293.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662215063348,1.360736412436836e-08,0.0010662078857421,-0.0346872173249721,0.0,0.0,0.0,-0.0115585774183273,60.0,1.908898115158081,0.0,-7.750901431791135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.000100068624306,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,0.0001053770829457,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29962158203125,0.0,0.0,7.783115142956376e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2996520996094,0.0,0.0,0.0001053770829457,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012084960937,0.0,0.0,0.0004998635267838,293.3023376464844,294.1499938964844,295.9708557128906,293.6856384277344,293.7597045898437,295.9669494628906,293.3753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662215063348,1.360736412436836e-08,0.0010662078857421,-0.0346872173249721,0.0,0.0,0.0,-0.0115585774183273,60.0,1.908898115158081,0.0,-7.750901431791135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,0.000100015742646,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,0.0001053213927662,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997436523437,0.0,0.0,7.779002044117078e-05,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2997741699219,0.0,0.0,0.0001053213927662,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30133056640625,0.0,0.0,0.0004995993222109,293.302490234375,294.1499938964844,295.97186279296875,293.68212890625,293.7616882324219,295.96807861328125,293.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656550293788,1.3541470167410809e-08,0.0010656415252014,-0.0345148518681526,0.0,0.0,0.0,-0.0115258963778615,60.0,1.908246755599976,0.0,-7.742711716218764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,9.99572075670585e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29986572265625,0.0,0.0,0.0001052597508532,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2998962402344,0.0,0.0,7.774449477437884e-05,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2999267578125,0.0,0.0,0.0001052597508532,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014221191406,0.0,0.0,0.0004993069451302,293.3026428222656,294.1499938964844,295.97296142578125,293.6785583496094,293.763671875,295.9691772460937,293.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650312760844,1.3468532067406612e-08,0.0010650177719071,-0.0343240536749362,0.0,0.0,0.0,-0.0114897368475794,60.0,1.90752387046814,0.0,-7.733650875252351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,9.983174822991714e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,0.0001051276340149,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,7.764690963085741e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001051276340149,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,0.0004986802232451,293.3029479980469,294.1499938964844,295.97540283203125,293.6714172363281,293.7676086425781,295.97149658203125,293.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063696690835,1.331221444189623e-08,0.0010636834194883,-0.0339151322841644,0.0,0.0,0.0,-0.0114122554659843,60.0,1.9060126543045044,0.0,-7.714249505852423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,9.983174822991714e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,0.0001051276340149,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001403808594,0.0,0.0,7.764690963085741e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3001708984375,0.0,0.0,0.0001051276340149,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016662597656,0.0,0.0,0.0004986802232451,293.3029479980469,294.1499938964844,295.97540283203125,293.6714172363281,293.7676086425781,295.97149658203125,293.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063696690835,1.331221444189623e-08,0.0010636834194883,-0.0339151322841644,0.0,0.0,0.0,-0.0114122554659843,60.0,1.9060126543045044,0.0,-7.714249505852423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,9.967555524781346e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.000104963160993,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,7.7525430242531e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,0.000104963160993,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,0.0004979000659659,293.30328369140625,294.1499938964844,295.9783935546875,293.66436767578125,293.77154541015625,295.9748840332031,293.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620311368256,1.3117607444712576e-08,0.0010620179818943,-0.033406026661396,0.0,0.0,0.0,-0.0113157741725444,60.0,1.90488600730896,0.0,-7.690130132687045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,9.967555524781346e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,0.000104963160993,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004150390625,0.0,0.0,7.7525430242531e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3004455566406,0.0,0.0,0.000104963160993,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30194091796875,0.0,0.0,0.0004979000659659,293.30328369140625,294.1499938964844,295.9783935546875,293.66436767578125,293.77154541015625,295.9748840332031,293.3794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620311368256,1.3117607444712576e-08,0.0010620179818943,-0.033406026661396,0.0,0.0,0.0,-0.0113157741725444,60.0,1.90488600730896,0.0,-7.690130132687045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,9.95297814370133e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.0001048096528393,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,7.74120562709868e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,0.0001048096528393,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0004971718881279,293.3036499023437,294.1499938964844,295.98211669921875,293.6575927734375,293.7754821777344,295.9779663085937,293.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604814160615,1.2935981175132838e-08,0.0010604684939607,-0.032930850982666,0.0,0.0,0.0,-0.0112257516011595,60.0,1.9035720825195312,0.0,-7.66765282378401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,9.95297814370133e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.0001048096528393,297.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,7.74120562709868e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,0.0001048096528393,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3021850585937,0.0,0.0,0.0004971718881279,293.3036499023437,294.1499938964844,295.98211669921875,293.6575927734375,293.7754821777344,295.9779663085937,293.3807983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604814160615,1.2935981175132838e-08,0.0010604684939607,-0.032930850982666,0.0,0.0,0.0,-0.0112257516011595,60.0,1.9035720825195312,0.0,-7.66765282378401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,9.936939750332384e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001046407633111,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,7.728730997769162e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001046407633111,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,0.0004963707178831,293.3039855957031,294.1499938964844,295.9867858886719,293.6512145996094,293.7794189453125,295.98126220703125,293.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587704600766,1.2736148136127669e-08,0.0010587576543912,-0.0324080176651477,0.0,0.0,0.0,-0.0111266756430268,60.0,1.9023526906967163,0.0,-7.642961463716348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,9.936939750332384e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30096435546875,0.0,0.0,0.0001046407633111,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3009948730469,0.0,0.0,7.728730997769162e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.301025390625,0.0,0.0,0.0001046407633111,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3024597167969,0.0,0.0,0.0004963707178831,293.3039855957031,294.1499938964844,295.9867858886719,293.6512145996094,293.7794189453125,295.98126220703125,293.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587704600766,1.2736148136127669e-08,0.0010587576543912,-0.0324080176651477,0.0,0.0,0.0,-0.0111266756430268,60.0,1.9023526906967163,0.0,-7.642961463716348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,9.928266081260516e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011169433594,0.0,0.0,0.0001045494209392,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011474609375,0.0,0.0,7.721984729869291e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3011779785156,0.0,0.0,0.0001045494209392,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3026123046875,0.0,0.0,0.0004959374782629,293.3041687011719,294.1499938964844,295.9895324707031,293.64825439453125,293.7814025878906,295.9835510253906,293.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057845307514,1.2628074586018556e-08,0.0010578327346593,-0.0321252532303333,0.0,0.0,0.0,-0.0110730938613414,60.0,1.9022924900054927,0.0,-7.629623866023395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,9.9196593509987e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,0.0001044587916112,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30126953125,0.0,0.0,7.715290848864242e-05,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0001044587916112,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.302734375,0.0,0.0,0.0004955075564794,293.3043518066406,294.1499938964844,295.9925842285156,293.6454772949219,293.7834167480469,295.98590087890625,293.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569274891167,1.2520839476337642e-08,0.001056914916262,-0.0318446718156337,0.0,0.0,0.0,-0.0110199293121695,60.0,1.9022481441497805,0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,9.902246529236436e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,0.0001042754302034,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,7.701747381361201e-05,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3016052246094,0.0,0.0,0.0001042754302034,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3030090332031,0.0,0.0,0.0004946377594023,293.3047180175781,294.1499938964844,295.99969482421875,293.6404724121094,293.7874450683594,295.9911499023437,293.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.2303883245579073e-08,0.00105506030377,-0.0312769822776317,0.0,0.0,0.0,-0.0109123783186078,60.0,1.9026341438293457,0.0,-7.58968567993179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
