time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.85675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,296.079833984375,297.1632385253906,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296952843666077,1.0,-0.4886304140090942,0.2114631682634353,0.2771672308444977,0.0868469625711441,0.7501028180122375,0.7501028180122375,0.0,25.00423622131348,25.0,11594.2470703125,0.0,27.41385269165039,1.0,283.1499938964844,284.5472717285156,298.2066345214844,299.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,17847.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716459274291992,1.0,0.0,0.0,1.9835891723632808,1.9835975170135496,2.625408228595916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.79931640625,0.0,275.4136657714844,1895.4371337890625,0.0,228.3216094970703,0.5088356137275696,1.0,0.0,3.0,1.0,0.0
17653260,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,296.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259318470954895,1.0,-0.4886302053928375,0.2116749882698059,0.2769552171230316,0.087026409804821,0.7514674067497253,0.7514674067497253,0.0,25.003475189208984,25.0,11609.3037109375,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715999722480774,1.0,0.0,0.0,1.9896355867385864,1.9896440505981443,2.641438356931758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.705078125,0.0,277.4853515625,1895.4371337890625,0.0,228.248046875,0.5101274847984314,1.0,0.0,3.0,1.0,0.0
17653320,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,296.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259318470954895,1.0,-0.4886302053928375,0.2116749882698059,0.2769552171230316,0.087026409804821,0.7514674067497253,0.7514674067497253,0.0,25.003475189208984,25.0,11609.3037109375,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715999722480774,1.0,0.0,0.0,1.9896355867385864,1.9896440505981443,2.641438356931758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.705078125,0.0,277.4853515625,1895.4371337890625,0.0,228.248046875,0.5101274847984314,1.0,0.0,3.0,1.0,0.0
17653380,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7469332814216614,0.117365226149559,0.1046708226203918,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.5604059100151062,0.050000000745058,0.0481700673699379,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.5604059100151062,0.050000000745058,0.0355782471597194,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.5604059100151062,0.050000000745058,0.0481700673699379,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.5604059100151062,0.050000000745058,0.2284980565309524,285.0055236816406,284.95001220703125,299.3876037597656,295.2565002441406,296.1173400878906,297.16064453125,285.0616455078125,1.0,0.151771679520607,1.0,1.0,0.8227705955505371,1.0,-0.5580817461013794,0.2400252223014831,0.3180564939975738,0.1060309559106826,0.7934281229972839,0.7934281229972839,0.0,22.558629989624023,25.0,12830.3466796875,0.0,31.293228149414062,1.0,283.1499938964844,284.6554870605469,298.2705993652344,299.22137451171875,293.1499938964844,293.1499938964844,283.1499938964844,16685.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733810782432556,1.0,0.0,0.0,2.0204555988311768,2.0204639434814453,2.723905652146641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.59228515625,0.0,283.4691772460937,1895.4371337890625,0.0,231.1044311523437,0.5156064629554749,1.0,0.0,3.0,1.0,0.0
17653440,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7488616704940796,0.1157302632927894,0.1055992841720581,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.5602410435676575,0.050000000745058,0.0481711216270923,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.5602410435676575,0.050000000745058,0.0355790257453918,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.5602410435676575,0.050000000745058,0.0481711216270923,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.5602410435676575,0.050000000745058,0.2285030633211136,285.0447082519531,284.95001220703125,299.39666748046875,295.2608947753906,296.1136169433594,297.1484375,285.09423828125,1.0,0.1519533395767212,1.0,1.0,0.8221684694290161,1.0,-0.5592769980430603,0.2405447959899902,0.31873220205307,0.1064107194542884,0.8274815082550049,0.8274815082550049,0.0,22.597187042236328,25.0,13003.755859375,0.0,31.43530464172364,1.0,283.1499938964844,284.6636047363281,298.288818359375,299.2588806152344,293.1499938964844,293.1499938964844,283.1499938964844,15484.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754236996173858,1.0,0.0,0.0,2.055459976196289,2.0554683208465576,2.819105873186345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.9453125,0.0,290.9430236816406,1895.4371337890625,0.0,234.3958740234375,0.5214480757713318,1.0,0.0,3.0,1.0,0.0
17653500,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7416292428970337,0.1128313988447189,0.1033672094345092,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581470727920532,0.050000000745058,0.0481850877404212,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581470727920532,0.050000000745058,0.0355893410742282,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581470727920532,0.050000000745058,0.0481850877404212,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581470727920532,0.050000000745058,0.2285693138837814,285.103271484375,284.95001220703125,299.42498779296875,295.2747497558594,296.1100158691406,297.1189880371094,285.0978698730469,1.0,0.1524178385734558,1.0,1.0,0.820286750793457,1.0,-0.5566974878311157,0.2396026104688644,0.3170948922634125,0.1058529615402221,0.911459982395172,0.911459982395172,0.0,22.9282341003418,25.0,13182.7021484375,0.0,31.51435661315918,1.0,283.1499938964844,284.6064147949219,298.3502502441406,299.3645324707031,293.1499938964844,293.1499938964844,283.1499938964844,13038.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855224847793579,1.0,0.0,0.0,2.18430757522583,2.1843161582946777,3.183618275670597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.7470703125,0.0,329.24072265625,1895.4371337890625,0.0,250.9485626220703,0.5451042652130127,1.0,0.0,3.0,1.0,0.0
17653560,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7364512085914612,0.1119959875941276,0.1018082574009895,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5565122961997986,0.050000000745058,0.0481962151825428,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5565122961997986,0.050000000745058,0.0355975627899169,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5565122961997986,0.050000000745058,0.0481962151825428,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5565122961997986,0.050000000745058,0.2286221086978912,285.0724792480469,284.95001220703125,299.4533386230469,295.2886962890625,296.11492919921875,297.1041564941406,285.0515441894531,1.0,0.1528232544660568,1.0,1.0,0.8187596797943115,1.0,-0.5549254417419434,0.2389848232269287,0.3159406185150146,0.105460338294506,0.9376111030578612,0.9376111030578612,0.0,23.1937313079834,25.0,13176.9609375,0.0,31.60269355773925,1.0,283.1499938964844,284.54156494140625,298.3842163085937,299.4212646484375,293.1499938964844,293.1499938964844,283.1499938964844,13044.7373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3963347375392914,1.0,0.0,0.0,2.2802748680114746,2.28028416633606,3.469507134923333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.64013671875,0.0,369.1262512207031,1895.4371337890625,0.0,269.2893371582031,0.5691052079200745,1.0,0.0,3.0,1.0,0.0
17653620,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7345900535583496,0.1126783564686775,0.1018248051404953,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546501278877258,0.050000000745058,0.0482091195881366,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546501278877258,0.050000000745058,0.0356070920825004,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546501278877258,0.050000000745058,0.0482091195881366,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546501278877258,0.050000000745058,0.2286833077669143,284.9901428222656,284.95001220703125,299.510009765625,295.3170471191406,296.1346130371094,297.0935363769531,284.9771423339844,1.0,0.1535377949476242,1.0,1.0,0.8157055377960205,1.0,-0.555060625076294,0.2392469495534896,0.315813660621643,0.1056909188628196,0.9351450204849244,0.9351450204849244,0.0,23.521484375,25.0,13216.951171875,0.0,31.924606323242188,1.0,283.1499938964844,284.4471740722656,298.3837890625,299.4423522949219,293.1499938964844,293.1499938964844,283.1499938964844,14915.927734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105648696422577,1.0,0.0,0.0,2.445568561553955,2.4455790519714355,3.990736274772644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.52001953125,0.0,454.9141845703125,1895.4371337890625,0.0,294.6512451171875,0.6092445850372314,1.0,0.0,3.0,1.0,0.0
17653680,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7345900535583496,0.1126783564686775,0.1018248051404953,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546501278877258,0.050000000745058,0.0482091195881366,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546501278877258,0.050000000745058,0.0356070920825004,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546501278877258,0.050000000745058,0.0482091195881366,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546501278877258,0.050000000745058,0.2286833077669143,284.9901428222656,284.95001220703125,299.510009765625,295.3170471191406,296.1346130371094,297.0935363769531,284.9771423339844,1.0,0.1535377949476242,1.0,1.0,0.8157055377960205,1.0,-0.555060625076294,0.2392469495534896,0.315813660621643,0.1056909188628196,0.9351450204849244,0.9351450204849244,0.0,23.521484375,25.0,13216.951171875,0.0,31.924606323242188,1.0,283.1499938964844,284.4471740722656,298.3837890625,299.4423522949219,293.1499938964844,293.1499938964844,283.1499938964844,14915.927734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105648696422577,1.0,0.0,0.0,2.445568561553955,2.4455790519714355,3.990736274772644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.52001953125,0.0,454.9141845703125,1895.4371337890625,0.0,294.6512451171875,0.6092445850372314,1.0,0.0,3.0,1.0,0.0
17653740,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7364711165428162,0.1143341660499572,0.1031855940818786,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346865653992,0.050000000745058,0.0482169650495052,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346865653992,0.050000000745058,0.0356128849089145,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346865653992,0.050000000745058,0.0482169650495052,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346865653992,0.050000000745058,0.2287205159664154,284.9425354003906,284.95001220703125,299.5666809082031,295.3460388183594,296.1585388183594,297.091064453125,284.9352111816406,1.0,0.1541523188352584,1.0,1.0,0.8126513361930847,1.0,-0.5567640066146851,0.2401519417762756,0.316612035036087,0.1063650771975517,0.9132074117660522,0.9132074117660522,0.0,23.735593795776367,25.0,13285.388671875,0.0,32.28519821166992,1.0,283.1499938964844,284.389404296875,298.3666076660156,299.4277648925781,293.1499938964844,293.1499938964844,283.1499938964844,17135.083984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145032167434692,1.0,0.0,0.0,2.5677490234375,2.567760705947876,4.3994506881972484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.27490234375,0.0,530.1998901367188,1895.4371337890625,0.0,301.9572448730469,0.6400129795074463,1.0,0.0,3.0,1.0,0.0
17653800,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7364711165428162,0.1143341660499572,0.1031855940818786,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346865653992,0.050000000745058,0.0482169650495052,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346865653992,0.050000000745058,0.0356128849089145,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346865653992,0.050000000745058,0.0482169650495052,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5535346865653992,0.050000000745058,0.2287205159664154,284.9425354003906,284.95001220703125,299.5666809082031,295.3460388183594,296.1585388183594,297.091064453125,284.9352111816406,1.0,0.1541523188352584,1.0,1.0,0.8126513361930847,1.0,-0.5567640066146851,0.2401519417762756,0.316612035036087,0.1063650771975517,0.9132074117660522,0.9132074117660522,0.0,23.735593795776367,25.0,13285.388671875,0.0,32.28519821166992,1.0,283.1499938964844,284.389404296875,298.3666076660156,299.4277648925781,293.1499938964844,293.1499938964844,283.1499938964844,17135.083984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145032167434692,1.0,0.0,0.0,2.5677490234375,2.567760705947876,4.3994506881972484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.27490234375,0.0,530.1998901367188,1895.4371337890625,0.0,301.9572448730469,0.6400129795074463,1.0,0.0,3.0,1.0,0.0
17653860,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393871545791626,0.116259753704071,0.10487861931324,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.0482225716114044,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.0356170274317264,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.0482225716114044,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.2287471294403076,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,296.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546879261732101,1.0,1.0,0.8090454936027527,1.0,-0.558846116065979,0.2412548661231994,0.3175912499427795,0.1071929335594177,0.8816367387771606,0.8816367387771606,0.0,23.89671516418457,25.0,13347.5771484375,0.0,32.632774353027344,1.0,283.1499938964844,284.35870361328125,298.3710021972656,299.4281921386719,293.1499938964844,293.1499938964844,283.1499938964844,19504.423828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131530225276947,1.0,0.0,0.0,2.6412618160247803,2.6412744522094727,4.654962992844958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.166015625,0.0,584.4940795898438,1895.4371337890625,0.0,299.43731689453125,0.6538358330726624,1.0,0.0,3.0,1.0,0.0
17653920,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393871545791626,0.116259753704071,0.10487861931324,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.0482225716114044,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.0356170274317264,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.0482225716114044,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445077896118,0.050000000745058,0.2287471294403076,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,296.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546879261732101,1.0,1.0,0.8090454936027527,1.0,-0.558846116065979,0.2412548661231994,0.3175912499427795,0.1071929335594177,0.8816367387771606,0.8816367387771606,0.0,23.89671516418457,25.0,13347.5771484375,0.0,32.632774353027344,1.0,283.1499938964844,284.35870361328125,298.3710021972656,299.4281921386719,293.1499938964844,293.1499938964844,283.1499938964844,19504.423828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131530225276947,1.0,0.0,0.0,2.6412618160247803,2.6412744522094727,4.654962992844958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.166015625,0.0,584.4940795898438,1895.4371337890625,0.0,299.43731689453125,0.6538358330726624,1.0,0.0,3.0,1.0,0.0
17653980,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427763938903809,0.1183202043175697,0.1067036762833595,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.0482267476618289,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.0356201119720935,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.0482267476618289,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.228766918182373,284.9182434082031,284.95001220703125,299.67999267578125,295.4060974121094,296.2103271484375,297.09246826171875,284.9209899902344,1.0,0.1551624089479446,1.0,1.0,0.8054397106170654,1.0,-0.5610738396644592,0.2424268275499344,0.3186469972133636,0.108076088130474,0.8594554662704468,0.8594554662704468,0.0,24.02293586730957,25.0,13372.6689453125,0.0,32.962772369384766,1.0,283.1499938964844,284.3702392578125,298.3943176269531,299.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,20475.173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410542368888855,1.0,0.0,0.0,2.6168034076690674,2.61681604385376,4.569151315081399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.83740234375,0.0,575.54248046875,1895.4371337890625,0.0,294.60992431640625,0.649188220500946,1.0,0.0,3.0,1.0,0.0
17654040,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427763938903809,0.1183202043175697,0.1067036762833595,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.0482267476618289,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.0356201119720935,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.0482267476618289,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521604418754578,0.050000000745058,0.228766918182373,284.9182434082031,284.95001220703125,299.67999267578125,295.4060974121094,296.2103271484375,297.09246826171875,284.9209899902344,1.0,0.1551624089479446,1.0,1.0,0.8054397106170654,1.0,-0.5610738396644592,0.2424268275499344,0.3186469972133636,0.108076088130474,0.8594554662704468,0.8594554662704468,0.0,24.02293586730957,25.0,13372.6689453125,0.0,32.962772369384766,1.0,283.1499938964844,284.3702392578125,298.3943176269531,299.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,20475.173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410542368888855,1.0,0.0,0.0,2.6168034076690674,2.61681604385376,4.569151315081399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.83740234375,0.0,575.54248046875,1895.4371337890625,0.0,294.60992431640625,0.649188220500946,1.0,0.0,3.0,1.0,0.0
17654100,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7446233034133911,0.1193966791033744,0.1076589375734329,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.551933228969574,0.050000000745058,0.0482283756136894,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.551933228969574,0.050000000745058,0.0356213152408599,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.551933228969574,0.050000000745058,0.0482283756136894,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.551933228969574,0.050000000745058,0.2287746518850326,284.9266967773437,284.95001220703125,299.7083435058594,295.42156982421875,296.2237243652344,297.09356689453125,284.9312744140625,1.0,0.1553804576396942,1.0,1.0,0.8036367893218994,1.0,-0.5622348785400391,0.2430353760719299,0.3191995024681091,0.1085360869765281,0.8560652732849121,0.8560652732849121,0.0,24.07494354248047,25.0,13380.8310546875,0.0,33.122344970703125,1.0,283.1499938964844,284.3848571777344,298.41070556640625,299.4618835449219,293.1499938964844,293.1499938964844,283.1499938964844,20268.375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094953238964081,1.0,0.0,0.0,2.5855512619018555,2.585563898086548,4.460665934402641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.2587890625,0.0,556.6474609375,1895.4371337890625,0.0,292.69000244140625,0.6445552706718445,1.0,0.0,3.0,1.0,0.0
17654160,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.74655681848526,0.1204982697963714,0.1086385548114776,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420172691345,0.050000000745058,0.0482297502458095,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420172691345,0.050000000745058,0.0356223285198211,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420172691345,0.050000000745058,0.0482297502458095,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420172691345,0.050000000745058,0.2287811785936355,284.93707275390625,284.95001220703125,299.7366638183594,295.437255859375,296.2372741699219,297.0948791503906,284.9414978027344,1.0,0.1555878520011901,1.0,1.0,0.8018726110458374,1.0,-0.5634228587150574,0.2436544448137283,0.3197683990001678,0.1090044602751731,0.8573845624923706,0.8573845624923706,0.0,24.120737075805664,25.0,13411.6787109375,0.0,33.27898025512695,1.0,283.1499938964844,284.3954772949219,298.4290771484375,299.48101806640625,293.1499938964844,293.1499938964844,283.1499938964844,20015.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088369309902191,1.0,0.0,0.0,2.5704503059387207,2.570462465286255,4.408712470649334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.07373046875,0.0,546.8623657226562,1895.4371337890625,0.0,291.48748779296875,0.6379396915435791,1.0,0.0,3.0,1.0,0.0
17654220,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506224513053894,0.1227568984031677,0.1106520220637321,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0356239080429077,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.2287913113832473,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,296.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559769809246063,1.0,1.0,0.7983442544937134,1.0,-0.5658583641052246,0.2449232339859008,0.3209351599216461,0.1099684610962867,0.8712158203125,0.8712158203125,0.0,24.19751167297364,25.0,13465.9287109375,0.0,33.5850715637207,1.0,283.1499938964844,284.41943359375,298.4669494628906,299.52178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18777.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084060788154602,1.0,0.0,0.0,2.5330395698547363,2.5330514907836914,4.281316137166869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.10009765625,0.0,519.90380859375,1895.4371337890625,0.0,290.7024230957031,0.6305903196334839,1.0,0.0,3.0,1.0,0.0
17654280,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506224513053894,0.1227568984031677,0.1106520220637321,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0356239080429077,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.2287913113832473,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,296.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559769809246063,1.0,1.0,0.7983442544937134,1.0,-0.5658583641052246,0.2449232339859008,0.3209351599216461,0.1099684610962867,0.8712158203125,0.8712158203125,0.0,24.19751167297364,25.0,13465.9287109375,0.0,33.5850715637207,1.0,283.1499938964844,284.41943359375,298.4669494628906,299.52178955078125,293.1499938964844,293.1499938964844,283.1499938964844,18777.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084060788154602,1.0,0.0,0.0,2.5330395698547363,2.5330514907836914,4.281316137166869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.10009765625,0.0,519.90380859375,1895.4371337890625,0.0,290.7024230957031,0.6305903196334839,1.0,0.0,3.0,1.0,0.0
17654340,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548872232437134,0.1250626146793365,0.1127154827117919,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0356249958276748,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.2287982851266861,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,296.2923889160156,297.10162353515625,284.9735107421875,1.0,0.1563370376825332,1.0,1.0,0.7948159575462341,1.0,-0.5683479905128479,0.2462232857942581,0.3221246898174286,0.1109629571437835,0.8910110592842102,0.8910110592842102,0.0,24.25801086425781,25.0,13548.2041015625,0.0,33.88241195678711,1.0,283.1499938964844,284.4253234863281,298.5051574707031,299.56591796875,293.1499938964844,293.1499938964844,283.1499938964844,17904.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090825319290161,1.0,0.0,0.0,2.538933753967285,2.53894567489624,4.301264198147692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.521484375,0.0,518.5458984375,1895.4371337890625,0.0,291.9356384277344,0.6307539939880371,1.0,0.0,3.0,1.0,0.0
17654400,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548872232437134,0.1250626146793365,0.1127154827117919,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0356249958276748,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.2287982851266861,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,296.2923889160156,297.10162353515625,284.9735107421875,1.0,0.1563370376825332,1.0,1.0,0.7948159575462341,1.0,-0.5683479905128479,0.2462232857942581,0.3221246898174286,0.1109629571437835,0.8910110592842102,0.8910110592842102,0.0,24.25801086425781,25.0,13548.2041015625,0.0,33.88241195678711,1.0,283.1499938964844,284.4253234863281,298.5051574707031,299.56591796875,293.1499938964844,293.1499938964844,283.1499938964844,17904.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090825319290161,1.0,0.0,0.0,2.538933753967285,2.53894567489624,4.301264198147692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.521484375,0.0,518.5458984375,1895.4371337890625,0.0,291.9356384277344,0.6307539939880371,1.0,0.0,3.0,1.0,0.0
17654460,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7598027586936951,0.1277521103620529,0.1150139048695564,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,296.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566778421401977,1.0,1.0,0.7913069128990173,1.0,-0.571110725402832,0.2476400583982467,0.3234706521034241,0.1120565608143806,0.9104939699172974,0.9104939699172974,0.0,24.296846389770508,25.0,13638.6982421875,0.0,34.18689727783203,1.0,283.1499938964844,284.4223022460937,298.5402526855469,299.6078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17405.71875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105126559734344,1.0,0.0,0.0,2.5629453659057617,2.5629570484161377,4.383005602903722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.552734375,0.0,528.9882202148438,1895.4371337890625,0.0,294.5552978515625,0.6384603977203369,1.0,0.0,3.0,1.0,0.0
17654520,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7598027586936951,0.1277521103620529,0.1150139048695564,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.048233862966299,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,296.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566778421401977,1.0,1.0,0.7913069128990173,1.0,-0.571110725402832,0.2476400583982467,0.3234706521034241,0.1120565608143806,0.9104939699172974,0.9104939699172974,0.0,24.296846389770508,25.0,13638.6982421875,0.0,34.18689727783203,1.0,283.1499938964844,284.4223022460937,298.5402526855469,299.6078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17405.71875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105126559734344,1.0,0.0,0.0,2.5629453659057617,2.5629570484161377,4.383005602903722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.552734375,0.0,528.9882202148438,1895.4371337890625,0.0,294.5552978515625,0.6384603977203369,1.0,0.0,3.0,1.0,0.0
17654580,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7653558254241943,0.1306556463241577,0.1175260245800018,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0482332147657871,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0356248877942562,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0482332147657871,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.2287975996732711,284.972412109375,284.95001220703125,299.9480895996094,295.558349609375,296.3479309082031,297.1197204589844,284.97100830078125,1.0,0.1569866389036178,1.0,1.0,0.7880786061286926,1.0,-0.5741196870803833,0.2491370439529419,0.3249826431274414,0.1132267415523529,0.9230229258537292,0.9230229258537292,0.0,24.309057235717773,25.0,13750.2568359375,0.0,34.4912223815918,1.0,283.1499938964844,284.4051513671875,298.5687255859375,299.6447448730469,293.1499938964844,293.1499938964844,283.1499938964844,17665.689453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125331342220306,1.0,0.0,0.0,2.620758533477783,2.6207709312438965,4.582973929245782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.77392578125,0.0,562.7300415039062,1895.4371337890625,0.0,298.2857666015625,0.6492170691490173,1.0,0.0,3.0,1.0,0.0
17654640,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.765873372554779,0.130921721458435,0.1177580431103706,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0482331216335296,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0356248207390308,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0482331216335296,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.2287971675395965,284.9718933105469,284.95001220703125,299.95172119140625,295.56036376953125,296.3502502441406,297.120849609375,284.9705505371094,1.0,0.1570135205984115,1.0,1.0,0.7877979278564453,1.0,-0.5743972659111023,0.249273806810379,0.3251234292984009,0.1133346036076545,0.9238541722297668,0.9238541722297668,0.0,24.30939674377441,25.0,13758.5537109375,0.0,34.51862716674805,1.0,283.1499938964844,284.4040222167969,298.5709228515625,299.6475830078125,293.1499938964844,293.1499938964844,283.1499938964844,17684.5703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4127207398414612,1.0,0.0,0.0,2.6245827674865723,2.624595165252685,4.596358849084936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.4912109375,0.0,565.0210571289062,1895.4371337890625,0.0,298.6339111328125,0.6530966758728027,1.0,0.0,3.0,1.0,0.0
17654700,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7692327499389648,0.1326365172863006,0.1192578896880149,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0482324250042438,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0356243066489696,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0482324250042438,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.2287938594818115,284.9673767089844,284.95001220703125,299.97369384765625,295.5723571777344,296.3647766113281,297.12847900390625,284.9649963378906,1.0,0.1571820229291916,1.0,1.0,0.7860434055328369,1.0,-0.5761909484863281,0.2501533031463623,0.3260376751422882,0.114031083881855,0.9273090362548828,0.9273090362548828,0.0,24.309057235717773,25.0,13829.8828125,0.0,34.69357681274414,1.0,283.1499938964844,284.3904724121094,298.5842590332031,299.66607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18124.59765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139953851699829,1.0,0.0,0.0,2.6684160232543945,2.668428659439087,4.751168489747215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.40478515625,0.0,592.9546508789062,1895.4371337890625,0.0,301.007568359375,0.6609600186347961,1.0,0.0,3.0,1.0,0.0
17654760,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7727769017219543,0.1344310492277145,0.1208327040076255,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.0482315570116043,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.035623662173748,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.0482315570116043,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.228789746761322,284.9623413085937,284.95001220703125,299.994384765625,295.5833740234375,296.379150390625,297.1368713378906,284.9605407714844,1.0,0.1573520004749298,1.0,1.0,0.784310519695282,1.0,-0.578073263168335,0.251067578792572,0.3270057141780853,0.1147621124982833,0.9286755919456482,0.9286755919456482,0.0,24.305288314819336,25.0,13883.12109375,0.0,34.87447738647461,1.0,283.1499938964844,284.381591796875,298.595703125,299.6815490722656,293.1499938964844,293.1499938964844,283.1499938964844,18446.19140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152587652206421,1.0,0.0,0.0,2.6968140602111816,2.696827173233032,4.852833512813959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.4609375,0.0,611.7220458984375,1895.4371337890625,0.0,303.3743591308594,0.6707016825675964,1.0,0.0,3.0,1.0,0.0
17654820,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803211212158203,0.1382298618555069,0.1241762265563011,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0356220752000808,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,296.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576983332633972,1.0,1.0,0.7808446884155273,1.0,-0.5820662975311279,0.2529908120632171,0.3290755152702331,0.1163228154182434,0.9265854954719543,0.9265854954719543,0.0,24.28999328613281,25.0,14009.4296875,0.0,35.253265380859375,1.0,283.1499938964844,284.3600158691406,298.6152038574219,299.7098999023437,293.1499938964844,293.1499938964844,283.1499938964844,19503.955078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177981317043304,1.0,0.0,0.0,2.769450426101685,2.7694640159606934,5.117767614137847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.57080078125,0.0,662.7819213867188,1895.4371337890625,0.0,308.1752319335937,0.6887194514274597,1.0,0.0,3.0,1.0,0.0
17654880,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803211212158203,0.1382298618555069,0.1241762265563011,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0356220752000808,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,296.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576983332633972,1.0,1.0,0.7808446884155273,1.0,-0.5820662975311279,0.2529908120632171,0.3290755152702331,0.1163228154182434,0.9265854954719543,0.9265854954719543,0.0,24.28999328613281,25.0,14009.4296875,0.0,35.253265380859375,1.0,283.1499938964844,284.3600158691406,298.6152038574219,299.7098999023437,293.1499938964844,293.1499938964844,283.1499938964844,19503.955078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177981317043304,1.0,0.0,0.0,2.769450426101685,2.7694640159606934,5.117767614137847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.57080078125,0.0,662.7819213867188,1895.4371337890625,0.0,308.1752319335937,0.6887194514274597,1.0,0.0,3.0,1.0,0.0
17654940,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883923053741455,0.1422927230596542,0.1277618408203125,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.2287671864032745,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,296.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580563932657241,1.0,1.0,0.7773789167404175,1.0,-0.5863460302352905,0.2550319731235504,0.3313140571117401,0.1180168017745018,0.919797420501709,0.919797420501709,0.0,24.26655960083008,25.0,14136.7890625,0.0,35.655487060546875,1.0,283.1499938964844,284.3419189453125,298.6305847167969,299.73370361328125,293.1499938964844,293.1499938964844,283.1499938964844,20728.453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202208518981933,1.0,0.0,0.0,2.8364028930664062,2.8364171981811523,5.36820607521804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.064453125,0.0,713.5927734375,1895.4371337890625,0.0,312.8113098144531,0.7056075930595398,1.0,0.0,3.0,1.0,0.0
17655000,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883923053741455,0.1422927230596542,0.1277618408203125,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.2287671864032745,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,296.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580563932657241,1.0,1.0,0.7773789167404175,1.0,-0.5863460302352905,0.2550319731235504,0.3313140571117401,0.1180168017745018,0.919797420501709,0.919797420501709,0.0,24.26655960083008,25.0,14136.7890625,0.0,35.655487060546875,1.0,283.1499938964844,284.3419189453125,298.6305847167969,299.73370361328125,293.1499938964844,293.1499938964844,283.1499938964844,20728.453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202208518981933,1.0,0.0,0.0,2.8364028930664062,2.8364171981811523,5.36820607521804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.064453125,0.0,713.5927734375,1895.4371337890625,0.0,312.8113098144531,0.7056075930595398,1.0,0.0,3.0,1.0,0.0
