time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968876361846924,0.1466005891561508,0.1315709054470062,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.035617958754301,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,296.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584289819002151,1.0,1.0,0.7739552855491638,1.0,-0.5908905863761902,0.2571769952774048,0.3337136209011078,0.1198400259017944,0.9106782674789428,0.9106782674789428,0.0,24.23717498779297,25.0,14265.1943359375,0.0,36.08170318603516,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,22020.921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225490689277649,1.0,0.0,0.0,2.895271062850952,2.8952860832214355,5.593348078036797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.1494140625,0.0,761.4635009765625,1895.4371337890625,0.0,317.31951904296875,0.7207114696502686,1.0,0.0,3.0,1.0,0.0
17655120,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968876361846924,0.1466005891561508,0.1315709054470062,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.035617958754301,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,296.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584289819002151,1.0,1.0,0.7739552855491638,1.0,-0.5908905863761902,0.2571769952774048,0.3337136209011078,0.1198400259017944,0.9106782674789428,0.9106782674789428,0.0,24.23717498779297,25.0,14265.1943359375,0.0,36.08170318603516,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,22020.921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225490689277649,1.0,0.0,0.0,2.895271062850952,2.8952860832214355,5.593348078036797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.1494140625,0.0,761.4635009765625,1895.4371337890625,0.0,317.31951904296875,0.7207114696502686,1.0,0.0,3.0,1.0,0.0
17655180,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057088255882263,0.151138573884964,0.1355891823768615,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.0356155410408973,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,296.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588182002305984,1.0,1.0,0.7705317139625549,1.0,-0.5956835746765137,0.2594214379787445,0.3362621366977691,0.1217987462878227,0.9012230634689332,0.9012230634689332,0.0,24.20343971252441,25.0,14395.552734375,0.0,36.53244018554688,1.0,283.1499938964844,284.3179016113281,298.6524658203125,299.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,23306.060546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248476922512054,1.0,0.0,0.0,2.9463722705841064,2.946387767791748,5.792533670501143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.98681640625,0.0,805.524169921875,1895.4371337890625,0.0,321.8227233886719,0.7340275049209595,1.0,0.0,3.0,1.0,0.0
17655240,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057088255882263,0.151138573884964,0.1355891823768615,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.0356155410408973,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530036091804504,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,296.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588182002305984,1.0,1.0,0.7705317139625549,1.0,-0.5956835746765137,0.2594214379787445,0.3362621366977691,0.1217987462878227,0.9012230634689332,0.9012230634689332,0.0,24.20343971252441,25.0,14395.552734375,0.0,36.53244018554688,1.0,283.1499938964844,284.3179016113281,298.6524658203125,299.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,23306.060546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248476922512054,1.0,0.0,0.0,2.9463722705841064,2.946387767791748,5.792533670501143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.98681640625,0.0,805.524169921875,1895.4371337890625,0.0,321.8227233886719,0.7340275049209595,1.0,0.0,3.0,1.0,0.0
17655300,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8101270794868469,0.1534894406795501,0.1376726180315017,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532458424568176,0.050000000745058,0.0482188239693641,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532458424568176,0.050000000745058,0.0356142595410347,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532458424568176,0.050000000745058,0.0482188239693641,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532458424568176,0.050000000745058,0.2287293523550033,284.93701171875,284.95001220703125,300.12908935546875,295.6449279785156,296.4980773925781,297.235107421875,284.93682861328125,1.0,0.1590194851160049,1.0,1.0,0.7688199281692505,1.0,-0.5981683731079102,0.2605784833431244,0.3375898599624634,0.1228300184011459,0.8968300223350525,0.8968300223350525,0.0,24.18532943725586,25.0,14469.8193359375,0.0,36.76708984375,1.0,283.1499938964844,284.3118896484375,298.65655517578125,299.7806396484375,293.1499938964844,293.1499938964844,283.1499938964844,24052.23046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260208010673523,1.0,0.0,0.0,2.977637767791748,2.977653741836548,5.916120926485746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.5283203125,0.0,832.960205078125,1895.4371337890625,0.0,324.1414794921875,0.7393081784248352,1.0,0.0,3.0,1.0,0.0
17655360,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8144768476486206,0.1558964997529983,0.1398070454597473,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.0482170283794403,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.0356129333376884,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.0482170283794403,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534972548484802,0.050000000745058,0.2287208288908004,284.9375,284.95001220703125,300.1390991210937,295.6481628417969,296.510009765625,297.2477722167969,284.9380798339844,1.0,0.1592257469892501,1.0,1.0,0.7671324610710144,1.0,-0.600713849067688,0.2617568075656891,0.3389570415019989,0.1238953620195388,0.8929124474525452,0.8929124474525452,0.0,24.166542053222656,25.0,14529.162109375,0.0,37.00837326049805,1.0,283.1499938964844,284.31072998046875,298.6596984863281,299.7875671386719,293.1499938964844,293.1499938964844,283.1499938964844,24525.83203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271681606769562,1.0,0.0,0.0,2.99172592163086,2.9917421340942383,5.972236181150947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.70263671875,0.0,846.3447265625,1895.4371337890625,0.0,326.4230651855469,0.7399564981460571,1.0,0.0,3.0,1.0,0.0
17655420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231092691421509,0.1608766317367553,0.1442209333181381,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,296.533203125,297.27398681640625,284.9505310058594,1.0,0.1596526652574539,1.0,1.0,0.763757586479187,1.0,-0.6059771776199341,0.2641774415969848,0.3417997360229492,0.1261401176452636,0.8948495388031006,0.8948495388031006,0.0,24.127031326293945,25.0,14641.72265625,0.0,37.51028823852539,1.0,283.1499938964844,284.3222351074219,298.6632385253906,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24386.400390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42920583486557,1.0,0.0,0.0,2.9837958812713623,2.983812093734741,5.940617029409623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.52587890625,0.0,839.5737915039062,1895.4371337890625,0.0,330.5088195800781,0.7376397848129272,1.0,0.0,3.0,1.0,0.0
17655480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231092691421509,0.1608766317367553,0.1442209333181381,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540277361869812,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,296.533203125,297.27398681640625,284.9505310058594,1.0,0.1596526652574539,1.0,1.0,0.763757586479187,1.0,-0.6059771776199341,0.2641774415969848,0.3417997360229492,0.1261401176452636,0.8948495388031006,0.8948495388031006,0.0,24.127031326293945,25.0,14641.72265625,0.0,37.51028823852539,1.0,283.1499938964844,284.3222351074219,298.6632385253906,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24386.400390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42920583486557,1.0,0.0,0.0,2.9837958812713623,2.983812093734741,5.940617029409623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.52587890625,0.0,839.5737915039062,1895.4371337890625,0.0,330.5088195800781,0.7376397848129272,1.0,0.0,3.0,1.0,0.0
17655540,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318635821342468,0.1660761386156082,0.1488324999809265,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,296.5556335449219,297.3013916015625,284.9668273925781,1.0,0.1600997745990753,1.0,1.0,0.7603826522827148,1.0,-0.6114752292633057,0.2666730582714081,0.3448021709918976,0.1285733133554458,0.9097437858581544,0.9097437858581544,0.0,24.0850830078125,25.0,14765.6435546875,0.0,38.03923416137695,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,23447.6796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312023520469665,1.0,0.0,0.0,2.9723267555236816,2.9723424911499023,5.895035428693518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.17626953125,0.0,825.3499145507812,1895.4371337890625,0.0,334.5549011230469,0.7396720051765442,1.0,0.0,3.0,1.0,0.0
17655600,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318635821342468,0.1660761386156082,0.1488324999809265,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,296.5556335449219,297.3013916015625,284.9668273925781,1.0,0.1600997745990753,1.0,1.0,0.7603826522827148,1.0,-0.6114752292633057,0.2666730582714081,0.3448021709918976,0.1285733133554458,0.9097437858581544,0.9097437858581544,0.0,24.0850830078125,25.0,14765.6435546875,0.0,38.03923416137695,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,23447.6796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312023520469665,1.0,0.0,0.0,2.9723267555236816,2.9723424911499023,5.895035428693518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.17626953125,0.0,825.3499145507812,1895.4371337890625,0.0,334.5549011230469,0.7396720051765442,1.0,0.0,3.0,1.0,0.0
17655660,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8368682265281677,0.169069230556488,0.1514924317598343,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.0482068620622158,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.0356054231524467,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.0482068620622158,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.228672593832016,284.9686889648437,284.95001220703125,300.17822265625,295.656005859375,296.5677795410156,297.31719970703125,284.9695739746094,1.0,0.1603590697050094,1.0,1.0,0.7585204243659973,1.0,-0.6146464347839355,0.2680886387825012,0.3465577960014343,0.1300311237573623,0.91940438747406,0.91940438747406,0.0,24.061010360717773,25.0,14862.8310546875,0.0,38.346927642822266,1.0,283.1499938964844,284.3326110839844,298.6676025390625,299.81549072265625,293.1499938964844,293.1499938964844,283.1499938964844,23435.421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325753152370453,1.0,0.0,0.0,3.0046961307525635,3.004712104797364,6.024130811965733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.0107421875,0.0,849.3712158203125,1895.4371337890625,0.0,337.36248779296875,0.744400680065155,1.0,0.0,3.0,1.0,0.0
17655720,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8408820033073425,0.1714706271886825,0.1536284685134887,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0482049547135829,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0356040149927139,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0482049547135829,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.2286635488271713,284.9701538085937,284.95001220703125,300.18316650390625,295.6560974121094,296.57720947265625,297.3298645019531,284.97076416015625,1.0,0.1605686992406845,1.0,1.0,0.7570505142211914,1.0,-0.6171931624412537,0.2692119777202606,0.3479811549186706,0.1312388926744461,0.9262084364891052,0.9262084364891052,0.0,24.04205703735352,25.0,14927.6806640625,0.0,38.59574890136719,1.0,283.1499938964844,284.33038330078125,298.6685485839844,299.8206787109375,293.1499938964844,293.1499938964844,283.1499938964844,23382.447265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337424039840698,1.0,0.0,0.0,3.023410081863404,3.0234265327453613,6.09940514095797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.42041015625,0.0,863.197509765625,1895.4371337890625,0.0,339.7653503417969,0.7515312433242798,1.0,0.0,3.0,1.0,0.0
17655780,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501861095428467,0.1770231425762176,0.1585692912340164,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,296.597900390625,297.359130859375,284.9680480957031,1.0,0.1610580831766128,1.0,1.0,0.7537184357643127,1.0,-0.6230824589729309,0.271762490272522,0.3513199985027313,0.134170651435852,0.9381176829338074,0.9381176829338074,0.0,23.99947166442871,25.0,15092.751953125,0.0,39.17712020874024,1.0,283.1499938964844,284.3163146972656,298.6693115234375,299.83209228515625,293.1499938964844,293.1499938964844,283.1499938964844,23888.587890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366404116153717,1.0,0.0,0.0,3.0945565700531006,3.094573497772217,6.389842610587948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.17041015625,0.0,921.7284545898438,1895.4371337890625,0.0,345.7982788085937,0.7684853672981262,1.0,0.0,3.0,1.0,0.0
17655840,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501861095428467,0.1770231425762176,0.1585692912340164,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558440089225769,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,296.597900390625,297.359130859375,284.9680480957031,1.0,0.1610580831766128,1.0,1.0,0.7537184357643127,1.0,-0.6230824589729309,0.271762490272522,0.3513199985027313,0.134170651435852,0.9381176829338074,0.9381176829338074,0.0,23.99947166442871,25.0,15092.751953125,0.0,39.17712020874024,1.0,283.1499938964844,284.3163146972656,298.6693115234375,299.83209228515625,293.1499938964844,293.1499938964844,283.1499938964844,23888.587890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366404116153717,1.0,0.0,0.0,3.0945565700531006,3.094573497772217,6.389842610587948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.17041015625,0.0,921.7284545898438,1895.4371337890625,0.0,345.7982788085937,0.7684853672981262,1.0,0.0,3.0,1.0,0.0
17655900,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8549519181251526,0.1798548102378845,0.1610888540744781,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561760067939758,0.050000000745058,0.0481981895864009,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561760067939758,0.050000000745058,0.0355990193784236,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561760067939758,0.050000000745058,0.0481981895864009,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.5561760067939758,0.050000000745058,0.2286314666271209,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,296.6079406738281,297.3740539550781,284.9648742675781,1.0,0.1613098680973053,1.0,1.0,0.752052366733551,1.0,-0.6260853409767151,0.2730349004268646,0.3530504405498504,0.1357475668191909,0.9424999952316284,0.9424999952316284,0.0,23.978309631347656,25.0,15183.21875,0.0,39.47663879394531,1.0,283.1499938964844,284.3057861328125,298.6689147949219,299.8375244140625,293.1499938964844,293.1499938964844,283.1499938964844,24404.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381554424762726,1.0,0.0,0.0,3.142247200012207,3.142264604568481,6.588309702237893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.92578125,0.0,963.5484008789062,1895.4371337890625,0.0,348.9905090332031,0.777208149433136,1.0,0.0,3.0,1.0,0.0
17655960,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8598141074180603,0.1827352941036224,0.1636511981487274,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.556518018245697,0.050000000745058,0.0481958240270614,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.556518018245697,0.050000000745058,0.0355972684919834,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.556518018245697,0.050000000745058,0.0481958240270614,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.556518018245697,0.050000000745058,0.2286202311515808,284.96368408203125,284.95001220703125,300.2003479003906,295.6527404785156,296.6177978515625,297.38922119140625,284.9629821777344,1.0,0.1615676581859588,1.0,1.0,0.7504090666770935,1.0,-0.6291396021842957,0.2743052840232849,0.3548342883586883,0.1374066025018692,0.94558984041214,0.94558984041214,0.0,23.957256317138672,25.0,15259.283203125,0.0,39.78348922729492,1.0,283.1499938964844,284.2998352050781,298.6674194335937,299.8407592773437,293.1499938964844,293.1499938964844,283.1499938964844,24747.9296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439615249633789,1.0,0.0,0.0,3.1737027168273926,3.173720359802246,6.720874807797372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.443359375,0.0,991.814453125,1895.4371337890625,0.0,352.091796875,0.7875821590423584,1.0,0.0,3.0,1.0,0.0
17656020,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697955012321472,0.1886267513036728,0.168888583779335,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,296.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620980501174926,1.0,1.0,0.7471225261688232,1.0,-0.6353805065155029,0.27684286236763,0.3585376441478729,0.140965536236763,0.949529767036438,0.949529767036438,0.0,23.91483688354492,25.0,15427.1123046875,0.0,40.41674423217773,1.0,283.1499938964844,284.2839660644531,298.6636047363281,299.84716796875,293.1499938964844,293.1499938964844,283.1499938964844,25800.962890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425050914287567,1.0,0.0,0.0,3.2532992362976074,3.2533178329467773,7.062221811793279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.4248046875,0.0,1066.9664306640625,1895.4371337890625,0.0,358.3061828613281,0.8069487810134888,1.0,0.0,3.0,1.0,0.0
17656080,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697955012321472,0.1886267513036728,0.168888583779335,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,296.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620980501174926,1.0,1.0,0.7471225261688232,1.0,-0.6353805065155029,0.27684286236763,0.3585376441478729,0.140965536236763,0.949529767036438,0.949529767036438,0.0,23.91483688354492,25.0,15427.1123046875,0.0,40.41674423217773,1.0,283.1499938964844,284.2839660644531,298.6636047363281,299.84716796875,293.1499938964844,293.1499938964844,283.1499938964844,25800.962890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425050914287567,1.0,0.0,0.0,3.2532992362976074,3.2533178329467773,7.062221811793279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.4248046875,0.0,1066.9664306640625,1895.4371337890625,0.0,358.3061828613281,0.8069487810134888,1.0,0.0,3.0,1.0,0.0
17656140,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8770592212677002,0.1929037719964981,0.1726884841918945,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0355909131467342,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.2285794019699096,284.9555969238281,284.95001220703125,300.2096252441406,295.6462097167969,296.6507873535156,297.4431457519531,284.954833984375,1.0,0.1624850630760193,1.0,1.0,0.7448035478591919,1.0,-0.6399081349372864,0.2786386609077453,0.3612695038318634,0.1436785608530044,0.9507316946983336,0.9507316946983336,0.0,23.88419914245605,25.0,15550.9873046875,0.0,40.88096618652344,1.0,283.1499938964844,284.2724304199219,298.6603698730469,299.851318359375,293.1499938964844,293.1499938964844,283.1499938964844,26690.130859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444973468780517,1.0,0.0,0.0,3.313318014144897,3.3133373260498047,7.325201636376732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.36865234375,0.0,1126.6285400390625,1895.4371337890625,0.0,362.6496887207031,0.8187406659126282,1.0,0.0,3.0,1.0,0.0
17656200,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8801433444023132,0.1947185397148132,0.1743019074201584,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.0481856390833854,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.0355897471308708,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.0481856390833854,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.2285719215869903,284.9548645019531,284.95001220703125,300.2108764648437,295.6448669433594,296.6564636230469,297.45281982421875,284.9545593261719,1.0,0.1626500338315963,1.0,1.0,0.743835985660553,1.0,-0.6418305039405823,0.2793917655944824,0.3624387085437774,0.1448582708835601,0.9512290358543396,0.9512290358543396,0.0,23.87126541137696,25.0,15597.2763671875,0.0,41.079345703125,1.0,283.1499938964844,284.2699584960937,298.65875244140625,299.8524169921875,293.1499938964844,293.1499938964844,283.1499938964844,26938.94140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452928602695465,1.0,0.0,0.0,3.3299784660339355,3.3299977779388428,7.399053174594883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.376953125,0.0,1143.57080078125,1895.4371337890625,0.0,364.3977966308594,0.8257113099098206,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.889825165271759,0.2004212439060211,0.1793797463178634,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.048180628567934,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.0355860479176044,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.048180628567934,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.2285481542348861,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,296.67388916015625,297.4833374023437,284.95220947265625,1.0,0.1631725430488586,1.0,1.0,0.7408760786056519,1.0,-0.6478796005249023,0.2817264795303345,0.3661531209945678,0.1486667394638061,0.9516452550888062,0.9516452550888062,0.0,23.831296920776367,25.0,15756.0283203125,0.0,41.70915222167969,1.0,283.1499938964844,284.2582702636719,298.6540222167969,299.85693359375,293.1499938964844,293.1499938964844,283.1499938964844,28040.552734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478035271167755,1.0,0.0,0.0,3.399108409881592,3.3991284370422363,7.709448368586891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.80859375,0.0,1216.0823974609375,1895.4371337890625,0.0,369.9673156738281,0.8397141695022583,1.0,0.0,3.0,1.0,0.0
17656320,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8907548189163208,0.2009704560041427,0.1798692494630813,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0481801442801952,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0355856902897357,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0481801442801952,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.2285458594560623,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,296.675537109375,297.4862670898437,284.95233154296875,1.0,0.1632233411073684,1.0,1.0,0.7405943870544434,1.0,-0.6484629511833191,0.2819494605064392,0.3665134608745575,0.1490414291620254,0.9517825841903688,0.9517825841903688,0.0,23.827571868896484,25.0,15770.0478515625,0.0,41.77039337158203,1.0,283.1499938964844,284.2578125,298.65350341796875,299.85723876953125,293.1499938964844,293.1499938964844,283.1499938964844,28107.904296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480330944061279,1.0,0.0,0.0,3.4034571647644043,3.403477430343628,7.729187814220495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.42431640625,0.0,1220.7249755859375,1895.4371337890625,0.0,370.4805603027344,0.8437524437904358,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014565944671632,0.2073273062705993,0.1855415403842926,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,296.694580078125,297.5203857421875,284.951171875,1.0,0.1638165414333343,1.0,1.0,0.7373527884483337,1.0,-0.6552197933197021,0.2845189571380615,0.3707008361816406,0.1534571200609207,0.9519185423851012,0.9519185423851012,0.0,23.785823822021484,25.0,15945.2373046875,0.0,42.48648071289063,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,29282.251953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507652223110199,1.0,0.0,0.0,3.4743521213531494,3.4743731021881104,8.054543627622479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.6005859375,0.0,1298.54638671875,1895.4371337890625,0.0,376.6416931152344,0.8611875772476196,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014565944671632,0.2073273062705993,0.1855415403842926,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460700035095,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,296.694580078125,297.5203857421875,284.951171875,1.0,0.1638165414333343,1.0,1.0,0.7373527884483337,1.0,-0.6552197933197021,0.2845189571380615,0.3707008361816406,0.1534571200609207,0.9519185423851012,0.9519185423851012,0.0,23.785823822021484,25.0,15945.2373046875,0.0,42.48648071289063,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,29282.251953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507652223110199,1.0,0.0,0.0,3.4743521213531494,3.4743731021881104,8.054543627622479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.6005859375,0.0,1298.54638671875,1895.4371337890625,0.0,376.6416931152344,0.8611875772476196,1.0,0.0,3.0,1.0,0.0
17656500,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9068992137908936,0.210533395409584,0.1884055435657501,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0481717213988304,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0355794690549373,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0481717213988304,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.2285058945417404,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,296.70416259765625,297.5376892089844,284.9505615234375,1.0,0.1641203612089157,1.0,1.0,0.7357320189476013,1.0,-0.6586319208145142,0.2858106195926666,0.3728213310241699,0.1557311415672302,0.95204496383667,0.95204496383667,0.0,23.76618003845215,25.0,16040.662109375,0.0,42.85317993164063,1.0,283.1499938964844,284.24072265625,298.6453857421875,299.8648376464844,293.1499938964844,293.1499938964844,283.1499938964844,29986.875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521423280239105,1.0,0.0,0.0,3.516510248184204,3.5165319442749023,8.251199687947519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.3388671875,0.0,1346.318359375,1895.4371337890625,0.0,379.7843627929688,0.8687499165534973,1.0,0.0,3.0,1.0,0.0
17656560,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9126110076904296,0.2137539088726043,0.1912835240364074,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.0481689199805259,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.0355773977935314,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.0481689199805259,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.2284926176071167,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,296.7138061523437,297.5551452636719,284.9512634277344,1.0,0.1644288450479507,1.0,1.0,0.7341254949569702,1.0,-0.6620609164237976,0.2871078550815582,0.3749530911445617,0.1580329686403274,0.9524478316307068,0.9524478316307068,0.0,23.74756622314453,25.0,16123.6279296875,0.0,43.225364685058594,1.0,283.1499938964844,284.23809814453125,298.6424865722656,299.8667907714844,293.1499938964844,293.1499938964844,283.1499938964844,30415.2578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534911811351776,1.0,0.0,0.0,3.5423243045806885,3.542346239089966,8.372784918719844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.99609375,0.0,1376.0877685546875,1895.4371337890625,0.0,382.8871154785156,0.8779083490371704,1.0,0.0,3.0,1.0,0.0
17656620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9230779409408568,0.2194815576076507,0.1964051276445388,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.048164002597332,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.0355737693607807,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.048164002597332,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.2284692972898483,284.95123291015625,284.95001220703125,300.22247314453125,295.62408447265625,296.7313537597656,297.5866394042969,284.9515380859375,1.0,0.164984792470932,1.0,1.0,0.7312796711921692,1.0,-0.6681634187698364,0.2894304990768432,0.3787328898906708,0.1621522605419159,0.9533040523529052,0.9533040523529052,0.0,23.71693229675293,25.0,16286.3974609375,0.0,43.896602630615234,1.0,283.1499938964844,284.2301330566406,298.63775634765625,299.8714904785156,293.1499938964844,293.1499938964844,283.1499938964844,31444.970703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559212923049927,1.0,0.0,0.0,3.604448080062866,3.60447096824646,8.669037470099283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.77099609375,0.0,1449.4217529296875,1895.4371337890625,0.0,388.5394287109375,0.8902027010917664,1.0,0.0,3.0,1.0,0.0
17656680,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9244407415390016,0.2202230244874954,0.1970681697130203,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613241195678711,0.050000000745058,0.0481633767485618,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613241195678711,0.050000000745058,0.0355733074247837,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613241195678711,0.050000000745058,0.0481633767485618,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613241195678711,0.050000000745058,0.2284663319587707,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,296.7336730957031,297.5907897949219,284.95196533203125,1.0,0.1650575846433639,1.0,1.0,0.730912446975708,1.0,-0.6689539551734924,0.2897336781024933,0.3792202472686767,0.1626856625080108,0.9536311030387878,0.9536311030387878,0.0,23.713268280029297,25.0,16306.265625,0.0,43.98444747924805,1.0,283.1499938964844,284.2298278808594,298.6371154785156,299.8719482421875,293.1499938964844,293.1499938964844,283.1499938964844,31523.123046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562263488769531,1.0,0.0,0.0,3.60970139503479,3.609724283218384,8.694324264979514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.67919921875,0.0,1455.6678466796875,1895.4371337890625,0.0,389.2546691894531,0.8944503664970398,1.0,0.0,3.0,1.0,0.0
17656740,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9328168034553528,0.2248019278049469,0.2011652886867523,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056224822998,0.1456210166215896,0.0481595546007156,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056224822998,0.050000000745058,0.0355704799294471,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056224822998,0.050000000745058,0.0481595546007156,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056224822998,0.050000000745058,0.2284481823444366,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,296.7484741210937,297.6169128417969,284.9523620605469,1.0,0.1655101329088211,1.0,1.0,0.7286453247070312,1.0,-0.6738366484642029,0.2916222512722015,0.3822144269943237,0.1659726202487945,0.9549484848976136,0.9549484848976136,0.0,23.69167709350586,25.0,16442.6640625,0.0,44.53133010864258,1.0,283.1499938964844,284.2232971191406,298.6336669921875,299.8763427734375,293.1499938964844,293.1499938964844,283.1499938964844,32376.109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581787586212158,1.0,0.0,0.0,3.6624040603637695,3.6624274253845215,8.950056553658214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.37939453125,0.0,1519.8056640625,1895.4371337890625,0.0,393.8632507324219,0.9044680595397948,1.0,0.0,3.0,1.0,0.0
17656800,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.97662091255188,0.2267791032791137,0.2027419954538345,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.7755374908447266,0.1468705683946609,0.1086790040135383,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5892612934112549,0.050000000745058,0.0354538299143314,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5892612934112549,0.050000000745058,0.048001617193222,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5892612934112549,0.050000000745058,0.2276990115642547,284.9624938964844,284.95001220703125,300.2258605957031,295.61846923828125,296.758056640625,297.62548828125,284.990478515625,1.0,0.1667268872261047,1.0,1.0,0.7276993989944458,1.0,-0.7470824122428894,0.3250094652175903,0.4220729172229767,0.1845356523990631,0.962731957435608,0.962731957435608,0.0,20.411733627319336,43.0,17687.990234375,0.0,49.61792755126953,1.0,283.1499938964844,284.2825927734375,298.6347961425781,299.8944091796875,293.1499938964844,293.1499938964844,283.1499938964844,32523.021484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592819511890411,1.0,0.0,0.0,3.678258419036865,3.678282260894776,9.027713758769096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.21923828125,0.0,1538.61865234375,1895.4371337890625,0.0,396.490966796875,0.911276876926422,1.0,0.0,3.0,1.0,0.0
17656860,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642828106880188,0.2337968945503235,0.2090343981981277,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158202767372131,0.1409611999988556,0.1353423446416854,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735740065574646,0.050000000745058,0.0355170257389545,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735740065574646,0.050000000745058,0.0480871759355068,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735740065574646,0.050000000745058,0.2281048595905304,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,296.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769185364246368,1.0,1.0,0.7252413034439087,1.0,-0.7873493432998657,0.3429561257362366,0.4443932175636291,0.1976025998592376,1.0,1.0,0.0,23.043476104736328,31.0,18964.62109375,0.0,58.57316207885742,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773873686790466,1.0,0.0,0.0,3.803279399871826,3.8033041954040527,9.651831760493224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.1572265625,0.0,1683.9736328125,1895.4371337890625,0.0,442.206298828125,0.938883662223816,1.0,0.0,3.0,1.0,0.0
