time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642828106880188,0.2337968945503235,0.2090343981981277,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158202767372131,0.1409611999988556,0.1353423446416854,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735740065574646,0.050000000745058,0.0355170257389545,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735740065574646,0.050000000745058,0.0480871759355068,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735740065574646,0.050000000745058,0.2281048595905304,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,296.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769185364246368,1.0,1.0,0.7252413034439087,1.0,-0.7873493432998657,0.3429561257362366,0.4443932175636291,0.1976025998592376,1.0,1.0,0.0,23.043476104736328,31.0,18964.62109375,0.0,58.57316207885742,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773873686790466,1.0,0.0,0.0,3.803279399871826,3.8033041954040527,9.651831760493224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.1572265625,0.0,1683.9736328125,1895.4371337890625,0.0,442.206298828125,0.938883662223816,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967612624168396,0.242840364575386,0.2145324349403381,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336109519004822,0.1396773904561996,0.1328837871551513,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931515693664551,0.050000000745058,0.0354386158287525,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8406006693840027,0.1422544419765472,0.1364718079566955,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931515693664551,0.050000000745058,0.2276012748479843,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,296.7519836425781,297.591064453125,285.17242431640625,1.0,0.182136982679367,1.0,1.0,0.7227832674980164,1.0,-0.8695833086967468,0.380482017993927,0.4891012907028198,0.221606969833374,1.0,1.0,0.0,21.3061752319336,25.0,20999.98828125,0.0,70.96308135986328,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.25762939453125,293.1499938964844,293.1499938964844,282.75,34011.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064119696617126,1.0,0.0,0.0,3.8845198154449454,3.884545803070069,1.0068573601529351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.09521484375,0.0,1794.2373046875,1895.4371337890625,0.0,526.9869384765625,0.9565698504447936,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967612624168396,0.242840364575386,0.2145324349403381,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336109519004822,0.1396773904561996,0.1328837871551513,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931515693664551,0.050000000745058,0.0354386158287525,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8406006693840027,0.1422544419765472,0.1364718079566955,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931515693664551,0.050000000745058,0.2276012748479843,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,296.7519836425781,297.591064453125,285.17242431640625,1.0,0.182136982679367,1.0,1.0,0.7227832674980164,1.0,-0.8695833086967468,0.380482017993927,0.4891012907028198,0.221606969833374,1.0,1.0,0.0,21.3061752319336,25.0,20999.98828125,0.0,70.96308135986328,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.25762939453125,293.1499938964844,293.1499938964844,282.75,34011.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064119696617126,1.0,0.0,0.0,3.8845198154449454,3.884545803070069,1.0068573601529351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.09521484375,0.0,1794.2373046875,1895.4371337890625,0.0,526.9869384765625,0.9565698504447936,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898856282234192,0.2473339140415191,0.2066037356853485,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365378975868225,0.1400382220745086,0.1329717934131622,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954806804656982,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385558724403381,0.1396808922290802,0.1339974105358123,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954806804656982,0.050000000745058,0.2275462746620178,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,296.758544921875,297.5982666015625,285.008544921875,1.0,0.1835191547870636,1.0,1.0,0.7215542793273926,1.0,-0.8839226961135864,0.3877587914466858,0.4961639046669006,0.2247127890586853,1.0,1.0,0.0,21.15854263305664,25.0,21780.453125,0.0,71.01605987548828,1.0,282.7958068847656,284.14825439453125,298.7978210449219,300.4432983398437,293.1499938964844,293.1499938964844,282.75,34458.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282556414604187,1.0,0.0,0.0,3.909937620162964,3.909963846206665,1.0200769793300424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.8974609375,0.0,1829.689453125,1895.4371337890625,0.0,601.6488647460938,0.9626185297966005,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907107353210448,0.2509767711162567,0.2088526338338852,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353849649429321,0.1406093388795852,0.1334086507558822,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937854051589966,0.050000000745058,0.0354362390935421,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326753973960876,0.1380362659692764,0.1320263296365738,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937854051589966,0.050000000745058,0.2275860160589218,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,296.77520751953125,297.625732421875,284.9249572753906,1.0,0.1839841306209564,1.0,1.0,0.7208564281463623,1.0,-0.8848370313644409,0.3880285918712616,0.4968084394931793,0.225961223244667,0.9819499850273132,0.9819499850273132,0.0,21.3984489440918,25.0,21695.96484375,0.0,71.53165435791016,1.0,282.7562866210937,284.080810546875,298.7467346191406,300.3619384765625,293.1499938964844,293.1499938964844,282.45001220703125,35080.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400298237800598,1.0,0.0,0.0,3.9256632328033447,3.925689935684204,1.0282989251209074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.08203125,0.0,1854.62744140625,1895.4371337890625,0.0,646.2523193359375,0.9663061499595642,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790171980857848,0.2610366642475128,0.183550551533699,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613949418067932,0.1420704424381256,0.1345406621694564,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599425554275513,0.1414230763912201,0.098864272236824,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527517318725586,0.1371620446443557,0.1304588168859481,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.6125718355178833,0.050000000745058,0.2271678596735,284.76544189453125,284.95001220703125,300.2470092773437,295.6070861816406,296.77203369140625,297.609130859375,284.76983642578125,1.0,0.1862696707248687,1.0,1.0,0.7196760773658752,1.0,-0.9295703172683716,0.4090772271156311,0.5204930901527405,0.2381320744752884,0.8051071166992188,0.8051071166992188,0.0,19.698579788208008,25.0,22786.404296875,0.0,76.73992156982422,1.0,282.4621887207031,283.9338684082031,298.7026062011719,300.382568359375,293.1499938964844,293.1499938964844,282.45001220703125,45390.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557560384273529,1.0,0.0,0.0,3.6821072101593018,3.682133197784424,9.046615332408692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.84423828125,0.0,1640.066650390625,1895.4371337890625,0.0,718.8407592773438,0.916702389717102,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795107245445251,0.2632945775985718,0.184415265917778,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611230850219727,0.1424025893211364,0.1348184943199157,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599614500999451,0.1397000849246978,0.0991697683930397,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518072366714478,0.1372072696685791,0.1304061710834503,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119435429573059,0.050000000745058,0.2271810173988342,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,296.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866414695978164,1.0,1.0,0.7194607853889465,1.0,-0.9312595725059508,0.4098480939865112,0.5214114785194397,0.2388151735067367,0.7921597361564636,0.7921597361564636,0.0,19.79349708557129,28.0,22772.462890625,0.0,77.19591522216797,1.0,282.4570617675781,283.9604797363281,298.6806335449219,300.34844970703125,293.1499938964844,293.1499938964844,282.75,46702.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579324960708618,1.0,0.0,0.0,3.59610915184021,3.5961344242095947,8.628970817881054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.873046875,0.0,1552.9283447265625,1895.4371337890625,0.0,720.4655151367188,0.8999472260475159,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849916696548462,0.2755018472671509,0.1950072348117828,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563432693481445,0.1456533521413803,0.1375024914741516,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359258770942688,0.1331155151128769,0.0941669270396232,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450466394424438,0.1396185457706451,0.1319573819637298,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041355729103088,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,296.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901334822177887,1.0,1.0,0.7180652022361755,1.0,-0.9432500004768372,0.4154534339904785,0.5277965664863586,0.2432342767715454,0.9727981090545654,0.9727981090545654,0.0,20.85240173339844,31.0,22964.0078125,0.0,81.0918197631836,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32323.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403836965560913,1.0,0.0,0.0,3.657058954238892,3.657082319259644,8.923951213546388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.07275390625,0.0,1513.4716796875,1895.4371337890625,0.0,647.64306640625,0.9048404097557068,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849916696548462,0.2755018472671509,0.1950072348117828,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563432693481445,0.1456533521413803,0.1375024914741516,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359258770942688,0.1331155151128769,0.0941669270396232,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450466394424438,0.1396185457706451,0.1319573819637298,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041355729103088,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,296.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901334822177887,1.0,1.0,0.7180652022361755,1.0,-0.9432500004768372,0.4154534339904785,0.5277965664863586,0.2432342767715454,0.9727981090545654,0.9727981090545654,0.0,20.85240173339844,31.0,22964.0078125,0.0,81.0918197631836,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32323.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403836965560913,1.0,0.0,0.0,3.657058954238892,3.657082319259644,8.923951213546388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.07275390625,0.0,1513.4716796875,1895.4371337890625,0.0,647.64306640625,0.9048404097557068,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892598390579224,0.2839639484882355,0.2049635052680969,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152643203735,0.1495383977890014,0.1411927044391632,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.824243426322937,0.1327208578586578,0.0931256785988807,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.842268705368042,0.1430064886808395,0.1351278573274612,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967118144035339,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,296.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945385783910751,1.0,1.0,0.7160346508026123,1.0,-0.9623830914497375,0.424801230430603,0.5375818610191345,0.2491506785154342,0.8508977890014648,0.8508977890014648,0.0,21.987913131713867,34.0,23829.9453125,0.0,86.58659362792969,1.0,282.4566345214844,284.0216064453125,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575520992279053,1.0,0.0,0.0,3.630118846893311,3.630143165588379,8.792957260084222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.4365234375,0.0,1532.950439453125,1895.4371337890625,0.0,718.8046264648438,0.90149986743927,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892598390579224,0.2839639484882355,0.2049635052680969,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152643203735,0.1495383977890014,0.1411927044391632,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.824243426322937,0.1327208578586578,0.0931256785988807,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.842268705368042,0.1430064886808395,0.1351278573274612,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967118144035339,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,296.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945385783910751,1.0,1.0,0.7160346508026123,1.0,-0.9623830914497375,0.424801230430603,0.5375818610191345,0.2491506785154342,0.8508977890014648,0.8508977890014648,0.0,21.987913131713867,34.0,23829.9453125,0.0,86.58659362792969,1.0,282.4566345214844,284.0216064453125,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575520992279053,1.0,0.0,0.0,3.630118846893311,3.630143165588379,8.792957260084222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.4365234375,0.0,1532.950439453125,1895.4371337890625,0.0,718.8046264648438,0.90149986743927,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718931674957275,0.3135649859905243,0.08720713108778,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718931674957275,0.1589364409446716,0.0918333083391189,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881808519363403,0.1380548179149627,0.0716218650341034,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718931674957275,0.1521290689706802,0.0918333083391189,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.9733692407608032,0.1314251124858856,0.592299222946167,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,296.7920837402344,297.5691833496094,285.3165588378906,1.0,0.2038665860891342,1.0,1.0,0.7140040993690491,1.0,-1.1215240955352783,0.5039069652557373,0.6176170706748962,0.2832518219947815,1.0,1.0,0.0,15.378246307373049,54.0,26673.744140625,0.0,109.42726135253906,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663330078125,293.1499938964844,293.1499938964844,282.45001220703125,31745.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531301498413086,1.0,0.0,0.0,3.753254652023315,3.753278970718384,9.399599321113784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.72265625,0.0,1618.370361328125,1895.4371337890625,0.0,699.77001953125,0.9252437949180604,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718931674957275,0.3135649859905243,0.08720713108778,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718931674957275,0.1589364409446716,0.0918333083391189,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881808519363403,0.1380548179149627,0.0716218650341034,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718931674957275,0.1521290689706802,0.0918333083391189,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.9733692407608032,0.1314251124858856,0.592299222946167,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,296.7920837402344,297.5691833496094,285.3165588378906,1.0,0.2038665860891342,1.0,1.0,0.7140040993690491,1.0,-1.1215240955352783,0.5039069652557373,0.6176170706748962,0.2832518219947815,1.0,1.0,0.0,15.378246307373049,54.0,26673.744140625,0.0,109.42726135253906,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663330078125,293.1499938964844,293.1499938964844,282.45001220703125,31745.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531301498413086,1.0,0.0,0.0,3.753254652023315,3.753278970718384,9.399599321113784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.72265625,0.0,1618.370361328125,1895.4371337890625,0.0,699.77001953125,0.9252437949180604,1.0,0.0,3.0,1.0,0.0
17657700,298.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.8814682960510254,0.3280668556690216,0.0933241471648216,297.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.8814682960510254,0.166023850440979,0.0982748195528984,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.9775709509849548,0.1411616504192352,0.0968977138400077,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.8814682960510254,0.1584282666444778,0.0982748195528984,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530212402344,0.9573603868484496,0.1284146606922149,0.5841894149780273,285.2494812011719,284.95001220703125,300.2940368652344,295.61767578125,296.9700927734375,297.874267578125,285.2286376953125,1.0,0.2117739617824554,1.0,1.0,0.7129887938499451,1.0,-1.1651222705841064,0.52630615234375,0.6388161182403564,0.2916308343410492,1.0,1.0,0.0,16.280397415161133,54.0,28211.271484375,0.0,122.04151153564452,1.0,282.4970703125,284.28302001953125,298.76708984375,300.70611572265625,293.1499938964844,293.1499938964844,282.45001220703125,32680.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753368735313416,1.0,0.0,0.0,3.8077552318573,3.8077802658081055,9.674562306827283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.12841796875,0.0,1689.953857421875,1895.4371337890625,0.0,800.58203125,0.9382967948913574,1.0,0.0,3.0,1.0,0.0
17657760,298.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.906017243862152,0.3363486528396606,0.1107018068432807,297.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.906017243862152,0.1708222329616546,0.1165743321180343,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2175598144531,0.9536346197128296,0.140400156378746,0.0985366627573967,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.906017243862152,0.1626222729682922,0.1165743321180343,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21685791015625,0.9189097285270692,0.1267765611410141,0.5742734670639038,285.217529296875,284.95001220703125,300.303466796875,295.6214294433594,296.9637756347656,297.8478088378906,285.224609375,1.0,0.221596285700798,1.0,1.0,0.7130839824676514,1.0,-1.2155951261520386,0.5520604848861694,0.6635346412658691,0.3006643652915954,1.0,1.0,0.0,17.989717483520508,74.0,29307.873046875,0.0,139.65408325195312,1.0,282.4561462402344,284.2717590332031,298.7922668457031,300.7768859863281,293.1499938964844,293.1499938964844,282.1499938964844,33417.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940822958946228,1.0,0.0,0.0,3.85046124458313,3.8504867553710938,9.892789876175812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.1630859375,0.0,1747.455322265625,1895.4371337890625,0.0,896.38525390625,0.9484635591506958,1.0,0.0,3.0,1.0,0.0
17657820,298.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.9460790753364564,0.3431920707225799,0.1426435559988021,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.9755414128303528,0.1725486665964126,0.1641788482666015,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.9025095701217652,0.1396736800670623,0.0979664772748947,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.9569011926651,0.162774920463562,0.1549560874700546,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.8708874583244324,0.1256213188171386,0.5667702555656433,285.1605224609375,284.95001220703125,300.3248596191406,295.6309509277344,296.96051025390625,297.7945861816406,285.1762390136719,1.0,0.2471050024032592,1.0,1.0,0.7132744193077087,1.0,-1.3584808111190796,0.6254718899726868,0.7330089211463928,0.3254779875278473,1.0,1.0,0.0,21.97161674499512,94.0,32997.50390625,0.0,192.12814331054688,1.0,282.1553039550781,284.165283203125,298.8114624023437,301.02606201171875,293.1499938964844,293.1499938964844,281.8500061035156,34448.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634337306022644,1.0,0.0,0.0,3.909364461898804,3.909390926361084,1.0197778692599968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.76904296875,0.0,1828.885009765625,1895.4371337890625,0.0,1136.1412353515625,0.9624820947647096,1.0,0.0,3.0,1.0,0.0
17657880,298.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.9460790753364564,0.3431920707225799,0.1426435559988021,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.9755414128303528,0.1725486665964126,0.1641788482666015,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.9025095701217652,0.1396736800670623,0.0979664772748947,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.9569011926651,0.162774920463562,0.1549560874700546,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.8708874583244324,0.1256213188171386,0.5667702555656433,285.1605224609375,284.95001220703125,300.3248596191406,295.6309509277344,296.96051025390625,297.7945861816406,285.1762390136719,1.0,0.2471050024032592,1.0,1.0,0.7132744193077087,1.0,-1.3584808111190796,0.6254718899726868,0.7330089211463928,0.3254779875278473,1.0,1.0,0.0,21.97161674499512,94.0,32997.50390625,0.0,192.12814331054688,1.0,282.1553039550781,284.165283203125,298.8114624023437,301.02606201171875,293.1499938964844,293.1499938964844,281.8500061035156,34448.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634337306022644,1.0,0.0,0.0,3.909364461898804,3.909390926361084,1.0197778692599968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.76904296875,0.0,1828.885009765625,1895.4371337890625,0.0,1136.1412353515625,0.9624820947647096,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.9983270168304444,0.3334750831127167,0.2396269291639328,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8597335815429688,0.1705353111028671,0.1624041050672531,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8073506355285645,0.1402701735496521,0.0984455645084381,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8455261588096619,0.1622284650802612,0.1542633026838302,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.7773204445838928,0.1250943839550018,0.5659571886062622,285.0914611816406,284.95001220703125,300.34820556640625,295.64239501953125,296.9167785644531,297.676513671875,285.0997009277344,1.0,0.2749052345752716,1.0,1.0,0.713452160358429,1.0,-1.4650566577911377,0.6797149777412415,0.785341739654541,0.3463559448719024,1.0,1.0,0.0,32.167320251464844,94.0,35951.6796875,0.0,258.6402282714844,1.0,281.85693359375,284.0323486328125,298.80377197265625,301.2198486328125,293.1499938964844,293.1499938964844,281.8500061035156,35039.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671841144561768,1.0,0.0,0.0,3.94278883934021,3.942815542221069,1.0372903034294725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.45166015625,0.0,1876.197265625,1895.4371337890625,0.0,1362.0296630859375,0.9704346656799316,1.0,0.0,3.0,1.0,0.0
17658000,297.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.9990031123161316,0.3322331309318542,0.245808720588684,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.8534102439880371,0.1705079525709152,0.1623610258102417,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8014071583747864,0.1403478980064392,0.0985102429986,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.8396257162094116,0.1622608006000518,0.154294341802597,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.7714506983757019,0.1250468045473098,0.5659077167510986,285.09832763671875,284.95001220703125,300.3500061035156,295.643310546875,296.9116516113281,297.6643981933594,285.1074523925781,1.0,0.2769886255264282,1.0,1.0,0.7134647965431213,1.0,-1.4722967147827148,0.6833531260490417,0.7889435887336731,0.347953051328659,1.0,1.0,0.0,33.071815490722656,112.0,36092.140625,0.0,263.9954528808594,1.0,281.8555603027344,284.0379943847656,298.7975158691406,301.21795654296875,293.1499938964844,293.1499938964844,281.54998779296875,35071.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684867143630981,1.0,0.0,0.0,3.944559574127197,3.944586515426636,1.0382221944382763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.13623046875,0.0,1878.726318359375,1895.4371337890625,0.0,1371.48876953125,0.970855951309204,1.0,0.0,3.0,1.0,0.0
17658060,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9316174983978271,0.3132533431053161,0.2860164046287536,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7569520473480225,0.1703966856002807,0.1627861112356186,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.7137622833251953,0.1413116604089737,0.0997840836644172,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7457975149154663,0.1627305299043655,0.1554395109415054,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.6826635599136353,0.1236622259020805,0.5646951198577881,284.967041015625,284.95001220703125,300.3780517578125,295.6579895019531,296.8304443359375,297.4843139648437,284.9554138183594,1.0,0.3063777089118957,1.0,1.0,0.7156966328620911,1.0,-1.5159801244735718,0.7044532895088196,0.811526894569397,0.3573167622089386,1.0,1.0,0.0,53.423587799072266,100.0,37829.453125,0.0,337.0287170410156,1.0,281.556396484375,283.8425598144531,298.7728271484375,301.3460388183594,293.1499938964844,293.1499938964844,281.25,35450.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694692850112915,1.0,0.0,0.0,3.9655392169952393,3.9655661582946777,1.0492954061191997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.5888671875,0.0,1908.9029541015625,1895.4371337890625,0.0,1569.124267578125,0.9758453369140624,1.0,0.0,3.0,1.0,0.0
17658120,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.9316174983978271,0.3132533431053161,0.2860164046287536,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7569520473480225,0.1703966856002807,0.1627861112356186,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.7137622833251953,0.1413116604089737,0.0997840836644172,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7457975149154663,0.1627305299043655,0.1554395109415054,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.6826635599136353,0.1236622259020805,0.5646951198577881,284.967041015625,284.95001220703125,300.3780517578125,295.6579895019531,296.8304443359375,297.4843139648437,284.9554138183594,1.0,0.3063777089118957,1.0,1.0,0.7156966328620911,1.0,-1.5159801244735718,0.7044532895088196,0.811526894569397,0.3573167622089386,1.0,1.0,0.0,53.423587799072266,100.0,37829.453125,0.0,337.0287170410156,1.0,281.556396484375,283.8425598144531,298.7728271484375,301.3460388183594,293.1499938964844,293.1499938964844,281.25,35450.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694692850112915,1.0,0.0,0.0,3.9655392169952393,3.9655661582946777,1.0492954061191997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.5888671875,0.0,1908.9029541015625,1895.4371337890625,0.0,1569.124267578125,0.9758453369140624,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8689116835594177,0.3070988953113556,0.2784481644630432,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7187522649765015,0.1704538911581039,0.1633942723274231,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.6745595335960388,0.1417966932058334,0.1006285846233367,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.7082864046096802,0.1630158871412277,0.1563272327184677,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.6420067548751831,0.1215817406773567,0.5586236119270325,284.7816467285156,284.95001220703125,300.4070739746094,295.673828125,296.8017578125,297.4080810546875,284.7959899902344,1.0,0.321054995059967,1.0,1.0,0.7178704738616943,1.0,-1.5091454982757568,0.7002082467079163,0.8089372515678406,0.3552229404449463,0.8046991229057312,0.8046991229057312,0.0,68.41865539550781,100.0,37675.84765625,0.0,370.7687683105469,1.0,281.2566223144531,283.7173767089844,298.718017578125,301.2938537597656,293.1499938964844,293.1499938964844,281.25,46670.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064076662063599,1.0,0.0,0.0,3.63858699798584,3.638612985610962,8.834029472382099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.439453125,0.0,1600.099609375,1895.4371337890625,0.0,1661.683837890625,0.9098497033119202,1.0,0.0,3.0,1.0,0.0
17658240,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8680529594421387,0.3070485293865204,0.2783669531345367,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.7181628942489624,0.170463740825653,0.163408100605011,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.673963189125061,0.1418110579252243,0.1006442457437515,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7076542377471924,0.1630284786224365,0.1563452333211898,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.6413819193840027,0.1215284839272499,0.5584198236465454,284.7862548828125,284.95001220703125,300.4078674316406,295.6742858886719,296.8014221191406,297.4068603515625,284.8009033203125,1.0,0.3213060200214386,1.0,1.0,0.7179284691810608,1.0,-1.5088601112365725,0.7000475525856018,0.8088124990463257,0.3551304638385772,0.8049524426460266,0.8049524426460266,0.0,68.69517517089844,88.0,37656.94921875,0.0,371.3349914550781,1.0,281.2560729980469,283.7232360839844,298.7145690917969,301.2863464355469,293.1499938964844,293.1499938964844,281.54998779296875,46609.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062206268310547,1.0,0.0,0.0,3.627833127975464,3.627858877182007,8.781888141129457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.3447265625,0.0,1587.5499267578125,1895.4371337890625,0.0,1660.18701171875,0.9077249765396118,1.0,0.0,3.0,1.0,0.0
17658300,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8561144471168518,0.3069463968276977,0.2775937914848327,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.709476888179779,0.1708851307630539,0.1637800335884094,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.6655797958374023,0.1422647386789322,0.1009832024574279,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.6986232995986938,0.1634734869003296,0.1567690372467041,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6321660280227661,0.1206856817007064,0.5547586679458618,284.97906494140625,284.95001220703125,300.42340087890625,295.6829833984375,296.79852294921875,297.3895568847656,285.0010681152344,1.0,0.3251479268074035,1.0,1.0,0.7190443873405457,1.0,-1.5048950910568235,0.6977193355560303,0.8071757555007935,0.3537186086177826,0.9080671072006226,0.9080671072006226,0.0,72.93769073486328,88.0,37006.8671875,0.0,380.2046508789063,1.0,281.4993896484375,283.9342346191406,298.6180419921875,301.0238342285156,293.1499938964844,293.1499938964844,281.54998779296875,37664.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693937361240387,1.0,0.0,0.0,3.614176988601685,3.614201068878174,8.715897479305568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.3173828125,0.0,1506.0079345703125,1895.4371337890625,0.0,1563.239990234375,0.9022029638290404,1.0,0.0,3.0,1.0,0.0
17658360,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8513203263282776,0.3077827990055084,0.2780780494213104,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7057504057884216,0.1716150641441345,0.1644350588321685,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6622797846794128,0.1429295837879181,0.1014556065201759,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6949450969696045,0.1641824394464492,0.1574242562055587,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6274763941764832,0.1201339811086654,0.5521180629730225,285.0159912109375,284.95001220703125,300.4393310546875,295.6920166015625,296.801025390625,297.380126953125,285.0133972167969,1.0,0.3272422850131988,1.0,1.0,0.7187093496322632,1.0,-1.5044437646865845,0.6975951194763184,0.8068485856056213,0.3536314070224762,0.9524341821670532,0.9524341821670532,0.0,75.15301513671875,76.0,37091.43359375,0.0,385.6475830078125,1.0,281.5424194335937,283.931396484375,298.6288757324219,301.0642395019531,293.1499938964844,293.1499938964844,281.25,33682.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871985197067261,1.0,0.0,0.0,3.7129065990448,3.712930917739868,9.198591897074948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.47021484375,0.0,1586.6474609375,1895.4371337890625,0.0,1511.227783203125,0.9178879857063292,1.0,0.0,3.0,1.0,0.0
17658420,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8516316413879395,0.3089272081851959,0.2792670130729675,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7069297432899475,0.1729221940040588,0.1657365560531616,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6633070111274719,0.1439092457294464,0.1022322103381156,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6960870027542114,0.1653904318809509,0.1586493402719497,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.62522292137146,0.1191135719418525,0.547527015209198,284.85211181640625,284.95001220703125,300.47235107421875,295.71112060546875,296.8067932128906,297.3612976074219,284.8634338378906,1.0,0.3272986710071563,1.0,1.0,0.718039333820343,1.0,-1.504326581954956,0.6977793574333191,0.8065471649169922,0.3537823855876922,0.8116576075553894,0.8116576075553894,0.0,75.52437591552734,64.0,37327.27734375,0.0,386.5379943847656,1.0,281.2571716308594,283.795166015625,298.722900390625,301.2350158691406,293.1499938964844,293.1499938964844,281.54998779296875,42889.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944891810417175,1.0,0.0,0.0,3.501487970352173,3.501511812210083,8.180852546502138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.4208984375,0.0,1423.5823974609375,1895.4371337890625,0.0,1567.5369873046875,0.8773385882377625,1.0,0.0,3.0,1.0,0.0
17658480,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8516316413879395,0.3089272081851959,0.2792670130729675,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7069297432899475,0.1729221940040588,0.1657365560531616,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6633070111274719,0.1439092457294464,0.1022322103381156,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6960870027542114,0.1653904318809509,0.1586493402719497,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.62522292137146,0.1191135719418525,0.547527015209198,284.85211181640625,284.95001220703125,300.47235107421875,295.71112060546875,296.8067932128906,297.3612976074219,284.8634338378906,1.0,0.3272986710071563,1.0,1.0,0.718039333820343,1.0,-1.504326581954956,0.6977793574333191,0.8065471649169922,0.3537823855876922,0.8116576075553894,0.8116576075553894,0.0,75.52437591552734,64.0,37327.27734375,0.0,386.5379943847656,1.0,281.2571716308594,283.795166015625,298.722900390625,301.2350158691406,293.1499938964844,293.1499938964844,281.54998779296875,42889.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944891810417175,1.0,0.0,0.0,3.501487970352173,3.501511812210083,8.180852546502138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.4208984375,0.0,1423.5823974609375,1895.4371337890625,0.0,1567.5369873046875,0.8773385882377625,1.0,0.0,3.0,1.0,0.0
17658540,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624690771102905,0.311419814825058,0.280946284532547,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7168594002723694,0.1748600751161575,0.1671996414661407,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6726415157318115,0.1453447937965393,0.1029900982975959,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7062323689460754,0.167151466012001,0.159964233636856,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304133534431458,0.1187360137701034,0.5441302061080933,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,296.8192138671875,297.3532409667969,285.0472717285156,1.0,0.3233520984649658,1.0,1.0,0.7173693180084229,1.0,-1.5065054893493652,0.6991132497787476,0.8073921799659729,0.3544661402702331,0.9691146612167358,0.9691146612167358,0.0,71.77053833007812,52.0,37040.41015625,0.0,378.0355529785156,1.0,281.5419921875,283.9662475585937,298.6859741210937,301.1077880859375,293.1499938964844,293.1499938964844,281.25,31843.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804423332214355,1.0,0.0,0.0,3.656761646270752,3.656785011291504,8.922501137931249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.93701171875,0.0,1509.54833984375,1895.4371337890625,0.0,1459.958740234375,0.903897225856781,1.0,0.0,3.0,1.0,0.0
17658600,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624690771102905,0.311419814825058,0.280946284532547,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7168594002723694,0.1748600751161575,0.1671996414661407,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6726415157318115,0.1453447937965393,0.1029900982975959,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7062323689460754,0.167151466012001,0.159964233636856,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304133534431458,0.1187360137701034,0.5441302061080933,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,296.8192138671875,297.3532409667969,285.0472717285156,1.0,0.3233520984649658,1.0,1.0,0.7173693180084229,1.0,-1.5065054893493652,0.6991132497787476,0.8073921799659729,0.3544661402702331,0.9691146612167358,0.9691146612167358,0.0,71.77053833007812,52.0,37040.41015625,0.0,378.0355529785156,1.0,281.5419921875,283.9662475585937,298.6859741210937,301.1077880859375,293.1499938964844,293.1499938964844,281.25,31843.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804423332214355,1.0,0.0,0.0,3.656761646270752,3.656785011291504,8.922501137931249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.93701171875,0.0,1509.54833984375,1895.4371337890625,0.0,1459.958740234375,0.903897225856781,1.0,0.0,3.0,1.0,0.0
17658660,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818750977516174,0.3130174577236175,0.2824807465076446,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326704859733582,0.1766624897718429,0.1687649041414261,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.689080536365509,0.1465619802474975,0.1037482619285583,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7225586175918579,0.1687575429677963,0.1613450795412063,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418092846870422,0.1184578463435173,0.5419195890426636,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,296.8312072753906,297.34295654296875,284.8700256347656,1.0,0.3167488276958465,1.0,1.0,0.7164409756660461,1.0,-1.5101430416107178,0.7012394070625305,0.808903694152832,0.3556625545024872,0.8273885846138,0.8273885846138,0.0,65.41470336914062,40.0,37513.421875,0.0,363.553466796875,1.0,281.2577819824219,283.7934875488281,298.7846984863281,301.3081359863281,293.1499938964844,293.1499938964844,281.54998779296875,40894.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920952200889587,1.0,0.0,0.0,3.526292562484741,3.5263161659240723,8.297169529214443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.13232421875,0.0,1435.2275390625,1895.4371337890625,0.0,1548.93701171875,0.880689799785614,1.0,0.0,3.0,1.0,0.0
17658720,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818750977516174,0.3130174577236175,0.2824807465076446,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326704859733582,0.1766624897718429,0.1687649041414261,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.689080536365509,0.1465619802474975,0.1037482619285583,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7225586175918579,0.1687575429677963,0.1613450795412063,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418092846870422,0.1184578463435173,0.5419195890426636,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,296.8312072753906,297.34295654296875,284.8700256347656,1.0,0.3167488276958465,1.0,1.0,0.7164409756660461,1.0,-1.5101430416107178,0.7012394070625305,0.808903694152832,0.3556625545024872,0.8273885846138,0.8273885846138,0.0,65.41470336914062,40.0,37513.421875,0.0,363.553466796875,1.0,281.2577819824219,283.7934875488281,298.7846984863281,301.3081359863281,293.1499938964844,293.1499938964844,281.54998779296875,40894.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920952200889587,1.0,0.0,0.0,3.526292562484741,3.5263161659240723,8.297169529214443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.13232421875,0.0,1435.2275390625,1895.4371337890625,0.0,1548.93701171875,0.880689799785614,1.0,0.0,3.0,1.0,0.0
