time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116687178611756,0.3156266510486603,0.2841347157955169,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559859156608582,0.1789139807224273,0.1703825891017913,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7129965424537659,0.1481811851263046,0.1045113354921341,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449615597724915,0.1707752794027328,0.1627535223960876,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605271697044373,0.1185721158981323,0.540149986743927,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,296.8476257324219,297.3396301269531,285.05255126953125,1.0,0.3082197308540344,1.0,1.0,0.7155125737190247,1.0,-1.514549732208252,0.7037637233734131,0.8107860684394836,0.3570218086242676,0.9838771224021912,0.9838771224021912,0.0,57.32090759277344,28.0,37260.79296875,0.0,344.8984069824219,1.0,281.542236328125,283.9648132324219,298.7408447265625,301.177490234375,293.1499938964844,293.1499938964844,281.25,31562.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803207397460938,1.0,0.0,0.0,3.680962085723877,3.680985689163208,9.040989539244038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.94482421875,0.0,1534.408935546875,1895.4371337890625,0.0,1459.044189453125,0.9091686010360718,1.0,0.0,3.0,1.0,0.0
17658840,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116687178611756,0.3156266510486603,0.2841347157955169,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559859156608582,0.1789139807224273,0.1703825891017913,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7129965424537659,0.1481811851263046,0.1045113354921341,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449615597724915,0.1707752794027328,0.1627535223960876,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605271697044373,0.1185721158981323,0.540149986743927,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,296.8476257324219,297.3396301269531,285.05255126953125,1.0,0.3082197308540344,1.0,1.0,0.7155125737190247,1.0,-1.514549732208252,0.7037637233734131,0.8107860684394836,0.3570218086242676,0.9838771224021912,0.9838771224021912,0.0,57.32090759277344,28.0,37260.79296875,0.0,344.8984069824219,1.0,281.542236328125,283.9648132324219,298.7408447265625,301.177490234375,293.1499938964844,293.1499938964844,281.25,31562.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803207397460938,1.0,0.0,0.0,3.680962085723877,3.680985689163208,9.040989539244038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.94482421875,0.0,1534.408935546875,1895.4371337890625,0.0,1459.044189453125,0.9091686010360718,1.0,0.0,3.0,1.0,0.0
17658900,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9338969588279724,0.3166629374027252,0.2851319313049316,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7723163962364197,0.1800144463777542,0.1713189631700515,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7274590134620667,0.1489570587873459,0.1049771457910537,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7604912519454956,0.1717568635940551,0.1635753512382507,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741253137588501,0.1186713948845863,0.5399100184440613,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,296.8558654785156,297.3376159667969,284.878662109375,1.0,0.3034656047821045,1.0,1.0,0.7150484323501587,1.0,-1.518129825592041,0.7057026028633118,0.812427282333374,0.358069896697998,0.8977478742599487,0.8977478742599487,0.0,52.761566162109375,28.0,38096.43359375,0.0,334.8691101074219,1.0,281.2962341308594,283.7684936523437,298.8322448730469,301.4210205078125,293.1499938964844,293.1499938964844,281.25,34617.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890571117401123,1.0,0.0,0.0,3.7088234424591056,3.708847761154175,9.178370987683592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.81591796875,0.0,1589.094970703125,1895.4371337890625,0.0,1525.487060546875,0.9155312776565552,1.0,0.0,3.0,1.0,0.0
17658960,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9581809639930724,0.3172875046730041,0.2856422960758209,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7913488149642944,0.1809397786855697,0.1720711886882782,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7434549331665039,0.1495611667633056,0.1053080782294273,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7788030505180359,0.1725672632455825,0.1642183512449264,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900281310081482,0.118652693927288,0.5391595959663391,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,296.8626403808594,297.3328552246094,284.8656005859375,1.0,0.2983758151531219,1.0,1.0,0.7146592140197754,1.0,-1.5199154615402222,0.7067244052886963,0.8131911158561707,0.3586608469486236,0.8389481902122498,0.8389481902122498,0.0,48.15777206420898,25.0,37842.36328125,0.0,323.8216247558594,1.0,281.2572326660156,283.77862548828125,298.83624267578125,301.38018798828125,293.1499938964844,293.1499938964844,281.54998779296875,40266.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929140090942383,1.0,0.0,0.0,3.5772509574890137,3.577275037765503,8.538707447769411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.908203125,0.0,1485.013671875,1895.4371337890625,0.0,1555.286865234375,0.8914215564727783,1.0,0.0,3.0,1.0,0.0
17659020,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983882308006288,0.3199163973331451,0.2873083651065826,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293392658233643,0.1833418160676956,0.1738674044609069,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786921262741089,0.1513013243675232,0.1061788350343704,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170925974845886,0.1747063249349594,0.1657766103744506,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219133377075195,0.1190141513943672,0.5387334823608398,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,296.8812255859375,297.3317565917969,285.05615234375,1.0,0.2907582521438598,1.0,1.0,0.7138807773590088,1.0,-1.526176929473877,0.7101132869720459,0.816063642501831,0.3604716360569,0.9989252090454102,0.9989252090454102,0.0,40.735145568847656,25.0,37600.99609375,0.0,307.5886535644531,1.0,281.5426025390625,283.9588928222656,298.7908020019531,301.2479858398437,293.1499938964844,293.1499938964844,281.25,31648.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815730929374695,1.0,0.0,0.0,3.723779439926148,3.7238032817840576,9.252544828086684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.45263671875,0.0,1583.5914306640625,1895.4371337890625,0.0,1468.4769287109375,0.9189065098762512,1.0,0.0,3.0,1.0,0.0
17659080,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983882308006288,0.3199163973331451,0.2873083651065826,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293392658233643,0.1833418160676956,0.1738674044609069,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786921262741089,0.1513013243675232,0.1061788350343704,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170925974845886,0.1747063249349594,0.1657766103744506,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219133377075195,0.1190141513943672,0.5387334823608398,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,296.8812255859375,297.3317565917969,285.05615234375,1.0,0.2907582521438598,1.0,1.0,0.7138807773590088,1.0,-1.526176929473877,0.7101132869720459,0.816063642501831,0.3604716360569,0.9989252090454102,0.9989252090454102,0.0,40.735145568847656,25.0,37600.99609375,0.0,307.5886535644531,1.0,281.5426025390625,283.9588928222656,298.7908020019531,301.2479858398437,293.1499938964844,293.1499938964844,281.25,31648.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815730929374695,1.0,0.0,0.0,3.723779439926148,3.7238032817840576,9.252544828086684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.45263671875,0.0,1583.5914306640625,1895.4371337890625,0.0,1468.4769287109375,0.9189065098762512,1.0,0.0,3.0,1.0,0.0
17659140,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244436383247375,0.2696240544319153,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8510090708732605,0.1853873282670974,0.1758527010679245,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002636432647705,0.1526847779750824,0.1071812361478805,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8379597663879395,0.1764945536851883,0.1675144135951995,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381559014320374,0.1192244365811348,0.539570152759552,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,296.90057373046875,297.334228515625,284.8454895019531,1.0,0.2848683297634125,1.0,1.0,0.7131023406982422,1.0,-1.5119329690933228,0.7032737135887146,0.8086592555046082,0.3573753535747528,0.835568368434906,0.835568368434906,0.0,37.234500885009766,25.0,37783.81640625,0.0,291.9334411621094,1.0,281.2572326660156,283.75421142578125,298.8809509277344,301.431884765625,293.1499938964844,293.1499938964844,281.54998779296875,40969.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693625807762146,1.0,0.0,0.0,3.607364416122437,3.607388973236084,8.68307097334764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.3369140625,0.0,1522.995361328125,1895.4371337890625,0.0,1560.81689453125,0.8981624245643616,1.0,0.0,3.0,1.0,0.0
17659200,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244436383247375,0.2696240544319153,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8510090708732605,0.1853873282670974,0.1758527010679245,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002636432647705,0.1526847779750824,0.1071812361478805,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8379597663879395,0.1764945536851883,0.1675144135951995,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381559014320374,0.1192244365811348,0.539570152759552,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,296.90057373046875,297.334228515625,284.8454895019531,1.0,0.2848683297634125,1.0,1.0,0.7131023406982422,1.0,-1.5119329690933228,0.7032737135887146,0.8086592555046082,0.3573753535747528,0.835568368434906,0.835568368434906,0.0,37.234500885009766,25.0,37783.81640625,0.0,291.9334411621094,1.0,281.2572326660156,283.75421142578125,298.8809509277344,301.431884765625,293.1499938964844,293.1499938964844,281.54998779296875,40969.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693625807762146,1.0,0.0,0.0,3.607364416122437,3.607388973236084,8.68307097334764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.3369140625,0.0,1522.995361328125,1895.4371337890625,0.0,1560.81689453125,0.8981624245643616,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329270482063293,0.2536744177341461,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710848093032837,0.1877385973930359,0.1778098195791244,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8186379671096802,0.1543632894754409,0.1081626489758491,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568710684776306,0.1785598248243332,0.1692123115062713,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.752734363079071,0.119755633175373,0.5407619476318359,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,296.92950439453125,297.3534851074219,285.0262756347656,1.0,0.2801969051361084,1.0,1.0,0.712155818939209,1.0,-1.4997788667678833,0.6975323557853699,0.8022464513778687,0.3548539876937866,0.973292589187622,0.973292589187622,0.0,34.60715103149414,28.0,37105.1328125,0.0,279.7640380859375,1.0,281.5426025390625,283.93377685546875,298.82745361328125,301.26385498046875,293.1499938964844,293.1499938964844,281.25,32520.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794918775558472,1.0,0.0,0.0,3.713776588439941,3.713800668716431,9.202902333527164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.04052734375,0.0,1578.7969970703125,1895.4371337890625,0.0,1452.81884765625,0.9172179698944092,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329270482063293,0.2536744177341461,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710848093032837,0.1877385973930359,0.1778098195791244,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8186379671096802,0.1543632894754409,0.1081626489758491,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568710684776306,0.1785598248243332,0.1692123115062713,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.752734363079071,0.119755633175373,0.5407619476318359,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,296.92950439453125,297.3534851074219,285.0262756347656,1.0,0.2801969051361084,1.0,1.0,0.712155818939209,1.0,-1.4997788667678833,0.6975323557853699,0.8022464513778687,0.3548539876937866,0.973292589187622,0.973292589187622,0.0,34.60715103149414,28.0,37105.1328125,0.0,279.7640380859375,1.0,281.5426025390625,283.93377685546875,298.82745361328125,301.26385498046875,293.1499938964844,293.1499938964844,281.25,32520.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794918775558472,1.0,0.0,0.0,3.713776588439941,3.713800668716431,9.202902333527164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.04052734375,0.0,1578.7969970703125,1895.4371337890625,0.0,1452.81884765625,0.9172179698944092,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986945986747742,0.3415541350841522,0.2424072176218032,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.88680499792099,0.1898047178983688,0.1798519939184188,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8317006230354309,0.1557628661394119,0.1092030331492424,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8716990947723389,0.1803435236215591,0.1709841936826706,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641052007675171,0.1202972456812858,0.5432201623916626,284.8450012207031,284.95001220703125,300.7762145996094,295.898681640625,296.9591064453125,297.3728942871094,284.8548278808594,1.0,0.2778021693229675,1.0,1.0,0.7112093567848206,1.0,-1.4950284957885742,0.695478081703186,0.7995503544807434,0.3541375696659088,0.8191837668418884,0.8191837668418884,0.0,33.015289306640625,31.0,37346.55859375,0.0,273.6207580566406,1.0,281.2575378417969,283.7745361328125,298.9192199707031,301.4358825683594,293.1499938964844,293.1499938964844,281.54998779296875,42259.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887162327766418,1.0,0.0,0.0,3.534165859222412,3.5341899394989014,8.334262133757875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.65771484375,0.0,1453.4266357421875,1895.4371337890625,0.0,1522.86669921875,0.8834947347640991,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986945986747742,0.3415541350841522,0.2424072176218032,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.88680499792099,0.1898047178983688,0.1798519939184188,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8317006230354309,0.1557628661394119,0.1092030331492424,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8716990947723389,0.1803435236215591,0.1709841936826706,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641052007675171,0.1202972456812858,0.5432201623916626,284.8450012207031,284.95001220703125,300.7762145996094,295.898681640625,296.9591064453125,297.3728942871094,284.8548278808594,1.0,0.2778021693229675,1.0,1.0,0.7112093567848206,1.0,-1.4950284957885742,0.695478081703186,0.7995503544807434,0.3541375696659088,0.8191837668418884,0.8191837668418884,0.0,33.015289306640625,31.0,37346.55859375,0.0,273.6207580566406,1.0,281.2575378417969,283.7745361328125,298.9192199707031,301.4358825683594,293.1499938964844,293.1499938964844,281.54998779296875,42259.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887162327766418,1.0,0.0,0.0,3.534165859222412,3.5341899394989014,8.334262133757875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.65771484375,0.0,1453.4266357421875,1895.4371337890625,0.0,1522.86669921875,0.8834947347640991,1.0,0.0,3.0,1.0,0.0
17659500,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.998218297958374,0.3458452224731445,0.238869309425354,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8922849297523499,0.1909534335136413,0.180802509188652,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8361221551895142,0.1565752029418945,0.1096738129854202,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8768522143363953,0.1813392341136932,0.1717978417873382,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7678908705711365,0.1206588223576545,0.5443745851516724,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,296.9740905761719,297.3823547363281,285.0353698730469,1.0,0.277292937040329,1.0,1.0,0.710736095905304,1.0,-1.4948478937149048,0.695550799369812,0.7992970943450928,0.3542904257774353,0.921328902244568,0.921328902244568,0.0,32.57157897949219,31.0,36863.94921875,0.0,272.4135437011719,1.0,281.49786376953125,283.9629211425781,298.8569030761719,301.2355651855469,293.1499938964844,293.1499938964844,281.54998779296875,35292.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791749000549316,1.0,0.0,0.0,3.556455612182617,3.55647873878479,8.439720886599389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.81787109375,0.0,1426.403564453125,1895.4371337890625,0.0,1450.4412841796875,0.8870012164115906,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9977411031723022,0.3502353429794311,0.2358202785253524,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8976237773895264,0.1922870576381683,0.1819841414690017,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8404988050460815,0.1575635820627212,0.1103087663650512,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8818863034248352,0.1825093030929565,0.1728290319442749,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716268301010132,0.1211710050702095,0.5463361740112305,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,296.9900817871094,297.39324951171875,285.0458068847656,1.0,0.2772197723388672,1.0,1.0,0.7101642489433289,1.0,-1.4969587326049805,0.6968079805374146,0.8001507520675659,0.3550023436546325,0.9756622910499572,0.9756622910499572,0.0,32.2391357421875,34.0,37098.296875,0.0,272.4885559082031,1.0,281.5419311523437,283.9543762207031,298.88232421875,301.3076171875,293.1499938964844,293.1499938964844,281.25,31935.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751434803009033,1.0,0.0,0.0,3.679189443588257,3.679213047027588,9.032284538079692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.95556640625,0.0,1535.2340087890625,1895.4371337890625,0.0,1420.384765625,0.9090927243232728,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973350167274476,0.3572957217693329,0.233493685722351,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.903880774974823,0.1944437623023986,0.184174045920372,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454516530036926,0.1590439081192016,0.1114515960216522,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876674175262451,0.1843558996915817,0.1747217029333114,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755257487297058,0.1218807399272918,0.5499992966651917,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,297.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781807482242584,1.0,1.0,0.7090204954147339,1.0,-1.50483500957489,0.7011609673500061,0.8036739826202393,0.3572944700717926,0.8376496434211731,0.8376496434211731,0.0,32.09931564331055,37.0,37748.8515625,0.0,275.5846862792969,1.0,281.257568359375,283.78173828125,298.9853515625,301.5196838378906,293.1499938964844,293.1499938964844,281.54998779296875,40437.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871914267539978,1.0,0.0,0.0,3.5647084712982178,3.564732551574707,8.478936024403083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.9091796875,0.0,1472.7608642578125,1895.4371337890625,0.0,1511.173583984375,0.8888673782348633,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973350167274476,0.3572957217693329,0.233493685722351,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.903880774974823,0.1944437623023986,0.184174045920372,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454516530036926,0.1590439081192016,0.1114515960216522,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876674175262451,0.1843558996915817,0.1747217029333114,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755257487297058,0.1218807399272918,0.5499992966651917,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,297.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781807482242584,1.0,1.0,0.7090204954147339,1.0,-1.50483500957489,0.7011609673500061,0.8036739826202393,0.3572944700717926,0.8376496434211731,0.8376496434211731,0.0,32.09931564331055,37.0,37748.8515625,0.0,275.5846862792969,1.0,281.257568359375,283.78173828125,298.9853515625,301.5196838378906,293.1499938964844,293.1499938964844,281.54998779296875,40437.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871914267539978,1.0,0.0,0.0,3.5647084712982178,3.564732551574707,8.478936024403083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.9091796875,0.0,1472.7608642578125,1895.4371337890625,0.0,1511.173583984375,0.8888673782348633,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976232647895812,0.3637028336524963,0.2351222783327102,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058457016944884,0.1969573497772216,0.1863811910152435,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466780185699463,0.1608635783195495,0.112604983150959,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891999125480652,0.1865265816450119,0.1766168922185897,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756351232528687,0.12273720651865,0.5534034967422485,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,297.04229736328125,297.4122314453125,285.0692749023437,1.0,0.280385673046112,1.0,1.0,0.7078767418861389,1.0,-1.5171830654144287,0.7077665328979492,0.8094165325164795,0.3606347143650055,1.0,1.0,0.0,32.50172805786133,40.0,37702.75390625,0.0,282.1004638671875,1.0,281.54254150390625,283.9646301269531,298.9490661621094,301.4083557128906,293.1499938964844,293.1499938964844,281.25,31418.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766244173049927,1.0,0.0,0.0,3.723902940750122,3.723926782608032,9.253157600142004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.85693359375,0.0,1581.979248046875,1895.4371337890625,0.0,1431.3875732421875,0.9188537001609802,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976232647895812,0.3637028336524963,0.2351222783327102,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058457016944884,0.1969573497772216,0.1863811910152435,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466780185699463,0.1608635783195495,0.112604983150959,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891999125480652,0.1865265816450119,0.1766168922185897,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756351232528687,0.12273720651865,0.5534034967422485,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,297.04229736328125,297.4122314453125,285.0692749023437,1.0,0.280385673046112,1.0,1.0,0.7078767418861389,1.0,-1.5171830654144287,0.7077665328979492,0.8094165325164795,0.3606347143650055,1.0,1.0,0.0,32.50172805786133,40.0,37702.75390625,0.0,282.1004638671875,1.0,281.54254150390625,283.9646301269531,298.9490661621094,301.4083557128906,293.1499938964844,293.1499938964844,281.25,31418.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766244173049927,1.0,0.0,0.0,3.723902940750122,3.723926782608032,9.253157600142004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.85693359375,0.0,1581.979248046875,1895.4371337890625,0.0,1431.3875732421875,0.9188537001609802,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983752965927124,0.3682767748832702,0.2399682104587555,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.904149055480957,0.1991117000579834,0.1886214613914489,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448138236999512,0.1623291373252868,0.1137760430574417,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872371315956116,0.1883465051651001,0.1785358786582946,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.772704541683197,0.1233121305704116,0.5567718744277954,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,297.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836474180221557,1.0,1.0,0.7072116732597351,1.0,-1.533442497253418,0.7161481380462646,0.8172944188117981,0.3648074567317962,0.872942328453064,0.872942328453064,0.0,33.37164688110352,43.0,38662.85546875,0.0,291.713134765625,1.0,281.2564697265625,283.7645874023437,299.05108642578125,301.6391906738281,293.1499938964844,293.1499938964844,281.54998779296875,38520.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911125779151917,1.0,0.0,0.0,3.6771023273468018,3.677126884460449,9.02203908026422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.140625,0.0,1582.5264892578125,1895.4371337890625,0.0,1541.3331298828125,0.912427306175232,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983752965927124,0.3682767748832702,0.2399682104587555,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.904149055480957,0.1991117000579834,0.1886214613914489,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448138236999512,0.1623291373252868,0.1137760430574417,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872371315956116,0.1883465051651001,0.1785358786582946,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.772704541683197,0.1233121305704116,0.5567718744277954,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,297.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836474180221557,1.0,1.0,0.7072116732597351,1.0,-1.533442497253418,0.7161481380462646,0.8172944188117981,0.3648074567317962,0.872942328453064,0.872942328453064,0.0,33.37164688110352,43.0,38662.85546875,0.0,291.713134765625,1.0,281.2564697265625,283.7645874023437,299.05108642578125,301.6391906738281,293.1499938964844,293.1499938964844,281.54998779296875,38520.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911125779151917,1.0,0.0,0.0,3.6771023273468018,3.677126884460449,9.02203908026422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.140625,0.0,1582.5264892578125,1895.4371337890625,0.0,1541.3331298828125,0.912427306175232,1.0,0.0,3.0,1.0,0.0
17659980,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721204102039337,0.2476375252008438,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8991032838821411,0.2015684694051742,0.1908056586980819,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8400408625602722,0.1640791147947311,0.1149041205644607,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.881963312625885,0.1904370039701461,0.1803866922855377,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7667147517204285,0.1239327490329742,0.5593327283859253,285.0890197753906,284.95001220703125,300.98272705078125,296.02996826171875,297.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877085506916046,1.0,1.0,0.7065466046333313,1.0,-1.5519202947616575,0.7256225943565369,0.8262977004051208,0.3695921897888183,1.0,1.0,0.0,34.687259674072266,46.0,38583.1953125,0.0,303.7276611328125,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5244140625,293.1499938964844,293.1499938964844,281.25,32595.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822521686553955,1.0,0.0,0.0,3.8048033714294434,3.804828405380249,9.65956814980018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.01171875,0.0,1685.75439453125,1895.4371337890625,0.0,1473.6046142578125,0.9374175071716307,1.0,0.0,3.0,1.0,0.0
17660040,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721204102039337,0.2476375252008438,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8991032838821411,0.2015684694051742,0.1908056586980819,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8400408625602722,0.1640791147947311,0.1149041205644607,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.881963312625885,0.1904370039701461,0.1803866922855377,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.7667147517204285,0.1239327490329742,0.5593327283859253,285.0890197753906,284.95001220703125,300.98272705078125,296.02996826171875,297.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877085506916046,1.0,1.0,0.7065466046333313,1.0,-1.5519202947616575,0.7256225943565369,0.8262977004051208,0.3695921897888183,1.0,1.0,0.0,34.687259674072266,46.0,38583.1953125,0.0,303.7276611328125,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5244140625,293.1499938964844,293.1499938964844,281.25,32595.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822521686553955,1.0,0.0,0.0,3.8048033714294434,3.804828405380249,9.65956814980018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.01171875,0.0,1685.75439453125,1895.4371337890625,0.0,1473.6046142578125,0.9374175071716307,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.3735606670379638,0.2518154680728912,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8963502645492554,0.2027533203363418,0.1920378357172012,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8375027775764465,0.1649079769849777,0.115564689040184,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8791075944900513,0.1914386600255966,0.1814422160387039,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7635358572006226,0.1242013722658157,0.5609448552131653,284.95562744140625,284.95001220703125,301.0032958984375,296.0429992675781,297.0893859863281,297.40087890625,284.9314270019531,1.0,0.2900094985961914,1.0,1.0,0.7062141299247742,1.0,-1.5624107122421265,0.7309743165969849,0.8314363956451416,0.3723479509353637,0.970179319381714,0.970179319381714,0.0,35.447566986083984,46.0,39673.015625,0.0,310.7012634277344,1.0,281.2935485839844,283.7795715332031,299.1000671386719,301.7792358398437,293.1499938964844,293.1499938964844,281.25,33732.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692020833492279,1.0,0.0,0.0,3.843172073364258,3.8431975841522217,9.855369853539742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.349609375,0.0,1741.0242919921875,1895.4371337890625,0.0,1548.360595703125,0.9465498924255372,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.3743041157722473,0.2569803297519684,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8920774459838867,0.2037026137113571,0.193054661154747,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8336328268051147,0.1655102223157882,0.1160716339945793,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8747889995574951,0.1922128200531005,0.1822913587093353,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7591024041175842,0.1242801025509834,0.5618127584457397,284.8941650390625,284.95001220703125,301.0237731933594,296.0559387207031,297.0953063964844,297.39239501953125,284.8965759277344,1.0,0.2924319803714752,1.0,1.0,0.7060641646385193,1.0,-1.5725021362304688,0.7360557913780212,0.8364463448524475,0.3749709725379944,0.9162832498550416,0.9162832498550416,0.0,36.370391845703125,49.0,39765.38671875,0.0,318.0029296875,1.0,281.2560729980469,283.7544860839844,299.1074523925781,301.7618103027344,293.1499938964844,293.1499938964844,280.95001220703125,37055.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973390579223633,1.0,0.0,0.0,3.800338745117188,3.800364255905152,9.63691149991064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.6669921875,0.0,1715.1739501953125,1895.4371337890625,0.0,1589.8170166015625,0.9390618205070496,1.0,0.0,3.0,1.0,0.0
17660220,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745394349098205,0.2689832746982574,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811554908752441,0.2054205387830734,0.1947841495275497,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8238260746002197,0.1665431857109069,0.1168707162141799,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8639208078384399,0.1935745775699615,0.1836881190538406,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482334971427917,0.1241702288389206,0.5620054602622986,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,297.104248046875,297.3702392578125,284.861328125,1.0,0.2975357174873352,1.0,1.0,0.7057642936706543,1.0,-1.5918563604354858,0.745792806148529,0.8460635542869568,0.3800455927848816,0.8005351424217224,0.8005351424217224,0.0,38.57220077514648,52.0,40212.51953125,0.0,333.4189758300781,1.0,280.95758056640625,283.7348327636719,299.1134338378906,301.8086853027344,293.1499938964844,293.1499938964844,281.25,44972.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074699997901917,1.0,0.0,0.0,3.4454610347747803,3.445484638214112,7.921145197542501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.24267578125,0.0,1380.666748046875,1895.4371337890625,0.0,1670.1962890625,0.8684719800949097,1.0,0.0,3.0,1.0,0.0
17660280,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745394349098205,0.2689832746982574,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811554908752441,0.2054205387830734,0.1947841495275497,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8238260746002197,0.1665431857109069,0.1168707162141799,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8639208078384399,0.1935745775699615,0.1836881190538406,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482334971427917,0.1241702288389206,0.5620054602622986,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,297.104248046875,297.3702392578125,284.861328125,1.0,0.2975357174873352,1.0,1.0,0.7057642936706543,1.0,-1.5918563604354858,0.745792806148529,0.8460635542869568,0.3800455927848816,0.8005351424217224,0.8005351424217224,0.0,38.57220077514648,52.0,40212.51953125,0.0,333.4189758300781,1.0,280.95758056640625,283.7348327636719,299.1134338378906,301.8086853027344,293.1499938964844,293.1499938964844,281.25,44972.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074699997901917,1.0,0.0,0.0,3.4454610347747803,3.445484638214112,7.921145197542501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.24267578125,0.0,1380.666748046875,1895.4371337890625,0.0,1670.1962890625,0.8684719800949097,1.0,0.0,3.0,1.0,0.0
17660340,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.375162661075592,0.2807074785232544,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.871780514717102,0.2078545987606048,0.1969565153121948,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152692317962646,0.168251946568489,0.1179796606302261,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.854621171951294,0.1956014633178711,0.1854888647794723,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386139035224915,0.124412290751934,0.5628721117973328,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,297.1171875,297.3557434082031,285.0503845214844,1.0,0.3029547333717346,1.0,1.0,0.7054644227027893,1.0,-1.613072156906128,0.7564614415168762,0.8566107749938965,0.3856219351291656,0.9660719037055968,0.9660719037055968,0.0,40.88236999511719,55.0,40427.08984375,0.0,350.4349060058594,1.0,281.2415771484375,283.8991394042969,299.0736389160156,301.69598388671875,293.1499938964844,293.1499938964844,280.95001220703125,31754.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954162120819092,1.0,0.0,0.0,3.639098644256592,3.6391217708587646,8.836514098220505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.529296875,0.0,1489.4013671875,1895.4371337890625,0.0,1574.7681884765625,0.899889349937439,1.0,0.0,3.0,1.0,0.0
17660400,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.375162661075592,0.2807074785232544,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.871780514717102,0.2078545987606048,0.1969565153121948,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152692317962646,0.168251946568489,0.1179796606302261,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.854621171951294,0.1956014633178711,0.1854888647794723,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386139035224915,0.124412290751934,0.5628721117973328,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,297.1171875,297.3557434082031,285.0503845214844,1.0,0.3029547333717346,1.0,1.0,0.7054644227027893,1.0,-1.613072156906128,0.7564614415168762,0.8566107749938965,0.3856219351291656,0.9660719037055968,0.9660719037055968,0.0,40.88236999511719,55.0,40427.08984375,0.0,350.4349060058594,1.0,281.2415771484375,283.8991394042969,299.0736389160156,301.69598388671875,293.1499938964844,293.1499938964844,280.95001220703125,31754.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954162120819092,1.0,0.0,0.0,3.639098644256592,3.6391217708587646,8.836514098220505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.529296875,0.0,1489.4013671875,1895.4371337890625,0.0,1574.7681884765625,0.899889349937439,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741746842861175,0.293049693107605,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8624830842018127,0.209869384765625,0.1991202682256698,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062834739685059,0.169548287987709,0.1190733090043068,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454676866531372,0.1972267478704452,0.1872782558202743,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292158007621765,0.1243917942047119,0.5637663006782532,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,297.1266174316406,297.3355407714844,284.8954162597656,1.0,0.3086318671703338,1.0,1.0,0.705356776714325,1.0,-1.6350232362747192,0.7674174904823303,0.8676057457923889,0.3913765251636505,0.8482763767242432,0.8482763767242432,0.0,43.40335464477539,58.0,41379.30859375,0.0,368.8406372070313,1.0,280.95782470703125,283.7363586425781,299.171875,301.923583984375,293.1499938964844,293.1499938964844,281.25,39267.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708584725856781,1.0,0.0,0.0,3.552187919616699,3.5522117614746094,8.419478376708867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.23046875,0.0,1450.83837890625,1895.4371337890625,0.0,1679.149658203125,0.8856051564216614,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741746842861175,0.293049693107605,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8624830842018127,0.209869384765625,0.1991202682256698,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062834739685059,0.169548287987709,0.1190733090043068,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454676866531372,0.1972267478704452,0.1872782558202743,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292158007621765,0.1243917942047119,0.5637663006782532,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,297.1266174316406,297.3355407714844,284.8954162597656,1.0,0.3086318671703338,1.0,1.0,0.705356776714325,1.0,-1.6350232362747192,0.7674174904823303,0.8676057457923889,0.3913765251636505,0.8482763767242432,0.8482763767242432,0.0,43.40335464477539,58.0,41379.30859375,0.0,368.8406372070313,1.0,280.95782470703125,283.7363586425781,299.171875,301.923583984375,293.1499938964844,293.1499938964844,281.25,39267.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708584725856781,1.0,0.0,0.0,3.552187919616699,3.5522117614746094,8.419478376708867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.23046875,0.0,1450.83837890625,1895.4371337890625,0.0,1679.149658203125,0.8856051564216614,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731023371219635,0.3058181703090668,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8535088300704956,0.2122347354888916,0.201273962855339,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970570921897888,0.1711699813604354,0.1201545447111129,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366339802742004,0.1991677731275558,0.1890440136194229,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198050618171692,0.1245072409510612,0.5642522573471069,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,297.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144323527812958,1.0,1.0,0.7052491307258606,1.0,-1.656938910484314,0.7783634662628174,0.8785754442214966,0.3971273601055145,1.0,1.0,0.0,46.097801208496094,46.0,41486.8515625,0.0,388.1742248535156,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.82794189453125,293.1499938964844,293.1499938964844,280.95001220703125,31353.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007785439491272,1.0,0.0,0.0,3.7296621799468994,3.7296862602233887,9.281802135774342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.14794921875,0.0,1588.0941162109375,1895.4371337890625,0.0,1616.9029541015625,0.91983824968338,1.0,0.0,3.0,1.0,0.0
