time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731023371219635,0.3058181703090668,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8535088300704956,0.2122347354888916,0.201273962855339,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970570921897888,0.1711699813604354,0.1201545447111129,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366339802742004,0.1991677731275558,0.1890440136194229,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198050618171692,0.1245072409510612,0.5642522573471069,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,297.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144323527812958,1.0,1.0,0.7052491307258606,1.0,-1.656938910484314,0.7783634662628174,0.8785754442214966,0.3971273601055145,1.0,1.0,0.0,46.097801208496094,46.0,41486.8515625,0.0,388.1742248535156,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.82794189453125,293.1499938964844,293.1499938964844,280.95001220703125,31353.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007785439491272,1.0,0.0,0.0,3.7296621799468994,3.7296862602233887,9.281802135774342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.14794921875,0.0,1588.0941162109375,1895.4371337890625,0.0,1616.9029541015625,0.91983824968338,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.3724200129508972,0.3068674802780151,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8541244268417358,0.2133108675479889,0.2024131417274475,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7974371314048767,0.1718751043081283,0.1207344084978103,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8370323181152344,0.2000356316566467,0.1899811774492263,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191746830940247,0.1245080828666687,0.5646231174468994,284.9291381835937,284.95001220703125,301.201904296875,296.16656494140625,297.14385986328125,297.3129577636719,284.9057312011719,1.0,0.315009742975235,1.0,1.0,0.7051953077316284,1.0,-1.6618443727493286,0.7808019518852234,0.8810423612594604,0.3985156714916229,0.9361997842788696,0.9361997842788696,0.0,46.38815689086914,46.0,42465.92578125,0.0,391.678955078125,1.0,280.9957275390625,283.7054748535156,299.2247009277344,302.0810241699219,293.1499938964844,293.1499938964844,280.95001220703125,33653.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105680704116821,1.0,0.0,0.0,3.772165298461914,3.7721900939941406,9.494556820754952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.0341796875,0.0,1655.2303466796875,1895.4371337890625,0.0,1695.1317138671875,0.9296410083770752,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720523715019226,0.3047561347484588,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8572378158569336,0.2141429632902145,0.203274205327034,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8001970052719116,0.1723493188619613,0.1211175397038459,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8397782444953918,0.2006686180830001,0.1906518340110778,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205418944358826,0.1243446990847587,0.5641199946403503,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,297.14892578125,297.30584716796875,284.87384033203125,1.0,0.3143101930618286,1.0,1.0,0.7052138447761536,1.0,-1.6610100269317627,0.7803763151168823,0.8806337118148804,0.3983090817928314,0.876084566116333,0.876084566116333,0.0,45.98960494995117,34.0,42255.74609375,0.0,390.0925903320313,1.0,280.9567565917969,283.6890563964844,299.2253723144531,302.0442810058594,293.1499938964844,293.1499938964844,281.25,38313.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152174115180969,1.0,0.0,0.0,3.691560506820679,3.691585302352905,9.09312689145736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.1240234375,0.0,1597.4100341796875,1895.4371337890625,0.0,1732.852783203125,0.9153217673301696,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3755328953266144,0.2914375960826874,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.872639000415802,0.2163392752408981,0.2050835639238357,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8141060471534729,0.173803448677063,0.1219439208507537,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538675308227539,0.2024229019880294,0.1920576095581054,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302324175834656,0.1243724972009658,0.5632055997848511,285.041015625,284.95001220703125,301.2575378417969,296.20001220703125,297.1669311523437,297.3082580566406,285.03643798828125,1.0,0.3096292614936828,1.0,1.0,0.7052510380744934,1.0,-1.6487804651260376,0.7742885947227478,0.8744918704032898,0.3950595259666443,1.0,1.0,0.0,43.394569396972656,37.0,41523.52734375,0.0,376.1452026367188,1.0,281.2431640625,283.8534240722656,299.1729736328125,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32640.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051645517349243,1.0,0.0,0.0,3.806546688079834,3.806571483612061,9.66842208072194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.9873046875,0.0,1688.1912841796875,1895.4371337890625,0.0,1651.7470703125,0.938024401664734,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3755328953266144,0.2914375960826874,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.872639000415802,0.2163392752408981,0.2050835639238357,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8141060471534729,0.173803448677063,0.1219439208507537,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538675308227539,0.2024229019880294,0.1920576095581054,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302324175834656,0.1243724972009658,0.5632055997848511,285.041015625,284.95001220703125,301.2575378417969,296.20001220703125,297.1669311523437,297.3082580566406,285.03643798828125,1.0,0.3096292614936828,1.0,1.0,0.7052510380744934,1.0,-1.6487804651260376,0.7742885947227478,0.8744918704032898,0.3950595259666443,1.0,1.0,0.0,43.394569396972656,37.0,41523.52734375,0.0,376.1452026367188,1.0,281.2431640625,283.8534240722656,299.1729736328125,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32640.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051645517349243,1.0,0.0,0.0,3.806546688079834,3.806571483612061,9.66842208072194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.9873046875,0.0,1688.1912841796875,1895.4371337890625,0.0,1651.7470703125,0.938024401664734,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810848295688629,0.2824667394161224,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8846485018730164,0.2181813716888427,0.2069334983825683,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239755630493164,0.1749240756034851,0.1228006407618522,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648137450218201,0.2038364112377166,0.1934963762760162,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373288869857788,0.1243710964918136,0.5632338523864746,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,297.1875915527344,297.316162109375,284.8506164550781,1.0,0.3073852658271789,1.0,1.0,0.7052882313728333,1.0,-1.6430130004882812,0.7714472413063049,0.8715657591819763,0.3933920562267303,0.8502348065376282,0.8502348065376282,0.0,41.75137710571289,40.0,41824.71875,0.0,368.46392822265625,1.0,280.957275390625,283.6732788085937,299.2445983886719,302.04052734375,293.1499938964844,293.1499938964844,281.25,41017.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147292494773865,1.0,0.0,0.0,3.6716854572296143,3.671710729598999,8.995477855933132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.98779296875,0.0,1595.1961669921875,1895.4371337890625,0.0,1728.875732421875,0.9128920435905457,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810848295688629,0.2824667394161224,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8846485018730164,0.2181813716888427,0.2069334983825683,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239755630493164,0.1749240756034851,0.1228006407618522,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648137450218201,0.2038364112377166,0.1934963762760162,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373288869857788,0.1243710964918136,0.5632338523864746,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,297.1875915527344,297.316162109375,284.8506164550781,1.0,0.3073852658271789,1.0,1.0,0.7052882313728333,1.0,-1.6430130004882812,0.7714472413063049,0.8715657591819763,0.3933920562267303,0.8502348065376282,0.8502348065376282,0.0,41.75137710571289,40.0,41824.71875,0.0,368.46392822265625,1.0,280.957275390625,283.6732788085937,299.2445983886719,302.04052734375,293.1499938964844,293.1499938964844,281.25,41017.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147292494773865,1.0,0.0,0.0,3.6716854572296143,3.671710729598999,8.995477855933132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.98779296875,0.0,1595.1961669921875,1895.4371337890625,0.0,1728.875732421875,0.9128920435905457,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872043192386627,0.2781933546066284,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921672105789185,0.2205197811126709,0.2089002877473831,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298525214195251,0.1765121519565582,0.1237410381436348,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715363144874573,0.2056986987590789,0.1950300931930542,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411783933639526,0.1247490271925926,0.5640638470649719,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,297.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068860173225403,1.0,1.0,0.7045738101005554,1.0,-1.6442053318023682,0.7723475098609924,0.8718578815460205,0.3938765227794647,1.0,1.0,0.0,41.06146240234375,43.0,41404.54296875,0.0,367.1678771972656,1.0,281.24322509765625,283.8579406738281,299.2024230957031,301.8956298828125,293.1499938964844,293.1499938964844,280.95001220703125,32565.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020979523658752,1.0,0.0,0.0,3.788142442703247,3.7881672382354736,9.575156809660257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.591796875,0.0,1665.6912841796875,1895.4371337890625,0.0,1627.3489990234375,0.933993399143219,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872043192386627,0.2781933546066284,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921672105789185,0.2205197811126709,0.2089002877473831,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298525214195251,0.1765121519565582,0.1237410381436348,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715363144874573,0.2056986987590789,0.1950300931930542,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411783933639526,0.1247490271925926,0.5640638470649719,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,297.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068860173225403,1.0,1.0,0.7045738101005554,1.0,-1.6442053318023682,0.7723475098609924,0.8718578815460205,0.3938765227794647,1.0,1.0,0.0,41.06146240234375,43.0,41404.54296875,0.0,367.1678771972656,1.0,281.24322509765625,283.8579406738281,299.2024230957031,301.8956298828125,293.1499938964844,293.1499938964844,280.95001220703125,32565.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020979523658752,1.0,0.0,0.0,3.788142442703247,3.7881672382354736,9.575156809660257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.591796875,0.0,1665.6912841796875,1895.4371337890625,0.0,1627.3489990234375,0.933993399143219,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917381465435028,0.2774763107299804,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959640264511108,0.222511738538742,0.2109542787075042,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325948715209961,0.1777665913105011,0.1247383579611778,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.874718964099884,0.2072289735078811,0.1966409236192703,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424619197845459,0.1250191926956176,0.5657255053520203,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,297.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078642189502716,1.0,1.0,0.7038593888282776,1.0,-1.6509356498718262,0.7760019898414612,0.874933660030365,0.3958646655082702,0.8594813346862793,0.8594813346862793,0.0,41.07348251342773,46.0,42048.46875,0.0,370.7846374511719,1.0,280.95623779296875,283.6838684082031,299.2894592285156,302.0909729003906,293.1499938964844,293.1499938964844,281.25,40169.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129822373390198,1.0,0.0,0.0,3.675390481948853,3.675415515899658,9.013641601995914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.91162109375,0.0,1593.013916015625,1895.4371337890625,0.0,1714.674072265625,0.9134581089019777,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917381465435028,0.2774763107299804,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959640264511108,0.222511738538742,0.2109542787075042,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325948715209961,0.1777665913105011,0.1247383579611778,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.874718964099884,0.2072289735078811,0.1966409236192703,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424619197845459,0.1250191926956176,0.5657255053520203,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,297.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078642189502716,1.0,1.0,0.7038593888282776,1.0,-1.6509356498718262,0.7760019898414612,0.874933660030365,0.3958646655082702,0.8594813346862793,0.8594813346862793,0.0,41.07348251342773,46.0,42048.46875,0.0,370.7846374511719,1.0,280.95623779296875,283.6838684082031,299.2894592285156,302.0909729003906,293.1499938964844,293.1499938964844,281.25,40169.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129822373390198,1.0,0.0,0.0,3.675390481948853,3.675415515899658,9.013641601995914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.91162109375,0.0,1593.013916015625,1895.4371337890625,0.0,1714.674072265625,0.9134581089019777,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3937887847423553,0.2786034941673279,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960694670677185,0.2236251085996627,0.2118837833404541,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.832436203956604,0.1785023659467697,0.1251684427261352,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745827674865723,0.2080959230661392,0.1973487883806228,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417294979095459,0.125197172164917,0.5662383437156677,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,297.2403259277344,297.3363647460937,285.0467529296875,1.0,0.3087849915027618,1.0,1.0,0.7035021781921387,1.0,-1.6553850173950195,0.7783718705177307,0.8770132064819336,0.3971383273601532,0.9648951888084412,0.9648951888084412,0.0,41.34564208984375,46.0,41547.515625,0.0,373.9345397949219,1.0,281.2024230957031,283.8715209960937,299.2281799316406,301.889892578125,293.1499938964844,293.1499938964844,281.25,34759.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052049040794373,1.0,0.0,0.0,3.702932834625244,3.702957153320313,9.14923816708324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.783203125,0.0,1583.44287109375,1895.4371337890625,0.0,1652.0689697265625,0.918912708759308,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.395952045917511,0.2798146903514862,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964523673057556,0.2249478995800018,0.2130696922540664,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8325649499893188,0.1794316917657852,0.1257750689983368,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8747124671936035,0.2091579735279083,0.1982937157154083,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412192821502686,0.1255108267068863,0.5674514174461365,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,297.25018310546875,297.3399353027344,285.06207275390625,1.0,0.3099879026412964,1.0,1.0,0.7033214569091797,1.0,-1.6615804433822632,0.7815424203872681,0.8800380229949951,0.398809552192688,1.0,1.0,0.0,41.66754531860352,49.0,41822.2421875,0.0,378.1843566894531,1.0,281.24273681640625,283.87066650390625,299.24969482421875,301.9658203125,293.1499938964844,293.1499938964844,280.95001220703125,32621.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027386426925659,1.0,0.0,0.0,3.804448366165161,3.804473400115967,9.657766213422292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.35986328125,0.0,1685.5367431640625,1895.4371337890625,0.0,1632.4327392578125,0.9374712109565736,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983897268772125,0.2846570312976837,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942647576332092,0.2269901484251022,0.2152208834886551,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302873969078064,0.1807160377502441,0.1268297582864761,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721445202827454,0.2107119560241699,0.1999754607677459,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380508780479431,0.1257767230272293,0.5693933963775635,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,297.2634582519531,297.33599853515625,284.8822326660156,1.0,0.3130655884742737,1.0,1.0,0.7029601335525513,1.0,-1.6755937337875366,0.788672924041748,0.8869208097457886,0.4026165604591369,0.8887192606925964,0.8887192606925964,0.0,42.75596618652344,52.0,42763.23828125,0.0,388.9292907714844,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1757202148437,293.1499938964844,293.1499938964844,281.25,38538.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155236601829529,1.0,0.0,0.0,3.748427629470825,3.748453140258789,9.375437457492808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.69287109375,0.0,1664.9644775390625,1895.4371337890625,0.0,1735.349853515625,0.9284517765045166,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983897268772125,0.2846570312976837,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942647576332092,0.2269901484251022,0.2152208834886551,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302873969078064,0.1807160377502441,0.1268297582864761,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721445202827454,0.2107119560241699,0.1999754607677459,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380508780479431,0.1257767230272293,0.5693933963775635,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,297.2634582519531,297.33599853515625,284.8822326660156,1.0,0.3130655884742737,1.0,1.0,0.7029601335525513,1.0,-1.6755937337875366,0.788672924041748,0.8869208097457886,0.4026165604591369,0.8887192606925964,0.8887192606925964,0.0,42.75596618652344,52.0,42763.23828125,0.0,388.9292907714844,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1757202148437,293.1499938964844,293.1499938964844,281.25,38538.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155236601829529,1.0,0.0,0.0,3.748427629470825,3.748453140258789,9.375437457492808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.69287109375,0.0,1664.9644775390625,1895.4371337890625,0.0,1735.349853515625,0.9284517765045166,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004622399806976,0.2916446924209595,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898698091506958,0.2294171303510666,0.2173614352941513,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261533379554749,0.1823518574237823,0.1278717070817947,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674718737602234,0.2126069366931915,0.2016306221485138,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331215739250183,0.1261630207300186,0.5708732008934021,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,297.2763061523437,297.3323974609375,285.0872802734375,1.0,0.3168388605117798,1.0,1.0,0.7025988101959229,1.0,-1.6915656328201294,0.7967842817306519,0.8947812914848328,0.4069450199604034,1.0,1.0,0.0,44.27012252807617,55.0,42520.8125,0.0,402.1648254394531,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068756818771362,1.0,0.0,0.0,3.851449251174927,3.85147476196289,9.89786713034846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.35400390625,0.0,1748.5487060546875,1895.4371337890625,0.0,1665.4317626953125,0.948558509349823,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004622399806976,0.2916446924209595,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898698091506958,0.2294171303510666,0.2173614352941513,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261533379554749,0.1823518574237823,0.1278717070817947,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674718737602234,0.2126069366931915,0.2016306221485138,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331215739250183,0.1261630207300186,0.5708732008934021,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,297.2763061523437,297.3323974609375,285.0872802734375,1.0,0.3168388605117798,1.0,1.0,0.7025988101959229,1.0,-1.6915656328201294,0.7967842817306519,0.8947812914848328,0.4069450199604034,1.0,1.0,0.0,44.27012252807617,55.0,42520.8125,0.0,402.1648254394531,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068756818771362,1.0,0.0,0.0,3.851449251174927,3.85147476196289,9.89786713034846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.35400390625,0.0,1748.5487060546875,1895.4371337890625,0.0,1665.4317626953125,0.948558509349823,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4008978009223938,0.3000856935977936,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842663168907166,0.2314778119325637,0.2195632010698318,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8209845423698425,0.1836329698562622,0.1289482116699218,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616947531700134,0.2141545116901397,0.2033383250236511,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7273280620574951,0.1263182163238525,0.5724696516990662,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,297.2833557128906,297.3215637207031,284.8984375,1.0,0.3211968839168548,1.0,1.0,0.7025821805000305,1.0,-1.7096034288406372,0.8057758212089539,0.903827667236328,0.4117413759231567,0.9226902723312378,0.9226902723312378,0.0,46.118953704833984,58.0,43663.6640625,0.0,417.7919006347656,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630615234375,293.1499938964844,293.1499938964844,280.6499938964844,37293.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720394492149353,1.0,0.0,0.0,3.834782838821411,3.834808826446533,9.812390544539085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.90478515625,0.0,1758.801513671875,1895.4371337890625,0.0,1775.2685546875,0.9470662474632264,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4008978009223938,0.3000856935977936,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842663168907166,0.2314778119325637,0.2195632010698318,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8209845423698425,0.1836329698562622,0.1289482116699218,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616947531700134,0.2141545116901397,0.2033383250236511,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7273280620574951,0.1263182163238525,0.5724696516990662,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,297.2833557128906,297.3215637207031,284.8984375,1.0,0.3211968839168548,1.0,1.0,0.7025821805000305,1.0,-1.7096034288406372,0.8057758212089539,0.903827667236328,0.4117413759231567,0.9226902723312378,0.9226902723312378,0.0,46.118953704833984,58.0,43663.6640625,0.0,417.7919006347656,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630615234375,293.1499938964844,293.1499938964844,280.6499938964844,37293.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720394492149353,1.0,0.0,0.0,3.834782838821411,3.834808826446533,9.812390544539085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.90478515625,0.0,1758.801513671875,1895.4371337890625,0.0,1775.2685546875,0.9470662474632264,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994137048721313,0.31105637550354,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757668137550354,0.2331262230873108,0.2212197333574295,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130820989608765,0.1845246851444244,0.1296446621417999,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532357811927795,0.2152940481901168,0.2045198082923889,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190448045730591,0.1260717809200287,0.5720046758651733,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,297.2838134765625,297.3028869628906,284.8678894042969,1.0,0.3258678913116455,1.0,1.0,0.7025654911994934,1.0,-1.7264611721038818,0.8141769766807556,0.9122841358184814,0.4162358939647674,0.8143263459205627,0.8143263459205627,0.0,48.45486831665039,61.0,44057.5546875,0.0,434.45794677734375,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289460897445679,1.0,0.0,0.0,3.500943422317505,3.500967264175415,8.178307666639739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.16064453125,0.0,1432.329345703125,1895.4371337890625,0.0,1846.2447509765625,0.8800676465034485,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994137048721313,0.31105637550354,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757668137550354,0.2331262230873108,0.2212197333574295,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130820989608765,0.1845246851444244,0.1296446621417999,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532357811927795,0.2152940481901168,0.2045198082923889,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190448045730591,0.1260717809200287,0.5720046758651733,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,297.2838134765625,297.3028869628906,284.8678894042969,1.0,0.3258678913116455,1.0,1.0,0.7025654911994934,1.0,-1.7264611721038818,0.8141769766807556,0.9122841358184814,0.4162358939647674,0.8143263459205627,0.8143263459205627,0.0,48.45486831665039,61.0,44057.5546875,0.0,434.45794677734375,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289460897445679,1.0,0.0,0.0,3.500943422317505,3.500967264175415,8.178307666639739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.16064453125,0.0,1432.329345703125,1895.4371337890625,0.0,1846.2447509765625,0.8800676465034485,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989113271236419,0.316559761762619,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718668818473816,0.234271302819252,0.2221774011850357,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093266487121582,0.185266688466072,0.130080834031105,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493560552597046,0.2161553353071212,0.2052228599786758,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149412631988525,0.1260865181684494,0.5718576312065125,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,297.28546142578125,297.2976989746094,285.0390930175781,1.0,0.3283009529113769,1.0,1.0,0.7025571465492249,1.0,-1.7354086637496948,0.8186390995979309,0.9167696237564088,0.418618381023407,0.9230249524116516,0.9230249524116516,0.0,49.665225982666016,61.0,43787.2265625,0.0,443.3395690917969,1.0,280.898681640625,283.8239440917969,299.2936096191406,302.0914306640625,293.1499938964844,293.1499938964844,280.95001220703125,35138.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203102111816406,1.0,0.0,0.0,3.564175128936768,3.5641980171203613,8.476397965750948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.4892578125,0.0,1433.470458984375,1895.4371337890625,0.0,1774.5745849609375,0.8885603547096252,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985431492328644,0.3216053545475006,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688458800315857,0.2355794459581375,0.2233981341123581,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063243627548218,0.1861564666032791,0.1306957304477691,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8463099598884583,0.2171698063611984,0.2061696350574493,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114279270172119,0.1262117624282837,0.5724152326583862,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,297.2880554199219,297.29547119140625,285.0445556640625,1.0,0.330822080373764,1.0,1.0,0.7026504278182983,1.0,-1.745476245880127,0.8236168026924133,0.9218594431877136,0.4212725460529327,0.9704755544662476,0.9704755544662476,0.0,50.83146286010742,64.0,44167.79296875,0.0,452.8523254394531,1.0,280.9421081542969,283.8133239746094,299.3156433105469,302.1712951660156,293.1499938964844,293.1499938964844,280.6499938964844,32162.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175697088241577,1.0,0.0,0.0,3.6793313026428223,3.679354906082153,9.032980869960738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.74853515625,0.0,1537.1025390625,1895.4371337890625,0.0,1752.072265625,0.909230649471283,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957662582397461,0.332733690738678,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.861794650554657,0.2375564575195312,0.2255396991968155,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991079688072205,0.1873321831226349,0.1317123770713806,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393109440803528,0.2186015993356704,0.2077865153551101,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.703245222568512,0.1261144280433654,0.5729051828384399,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,297.28955078125,297.287109375,284.8978271484375,1.0,0.3360085189342499,1.0,1.0,0.7028368711471558,1.0,-1.765160322189331,0.8333344459533691,0.9318259358406068,0.4265006184577942,0.8550668954849243,0.8550668954849243,0.0,53.409645080566406,52.0,45115.6015625,0.0,472.6369323730469,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.381591796875,293.1499938964844,293.1499938964844,280.95001220703125,39297.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296584844589233,1.0,0.0,0.0,3.5832724571228027,3.583296298980713,8.567477038923244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.11279296875,0.0,1484.4117431640625,1895.4371337890625,0.0,1852.2071533203125,0.8928527235984802,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957662582397461,0.332733690738678,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.861794650554657,0.2375564575195312,0.2255396991968155,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991079688072205,0.1873321831226349,0.1317123770713806,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393109440803528,0.2186015993356704,0.2077865153551101,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.703245222568512,0.1261144280433654,0.5729051828384399,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,297.28955078125,297.287109375,284.8978271484375,1.0,0.3360085189342499,1.0,1.0,0.7028368711471558,1.0,-1.765160322189331,0.8333344459533691,0.9318259358406068,0.4265006184577942,0.8550668954849243,0.8550668954849243,0.0,53.409645080566406,52.0,45115.6015625,0.0,472.6369323730469,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.381591796875,293.1499938964844,293.1499938964844,280.95001220703125,39297.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296584844589233,1.0,0.0,0.0,3.5832724571228027,3.583296298980713,8.567477038923244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.11279296875,0.0,1484.4117431640625,1895.4371337890625,0.0,1852.2071533203125,0.8928527235984802,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940759897232055,0.3302943110466003,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664959669113159,0.2399249821901321,0.227582961320877,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030741214752197,0.1888627111911773,0.1326494216918945,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.843177318572998,0.2203771471977234,0.2092867046594619,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050530314445496,0.1262394040822982,0.5728599429130554,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,297.2943725585937,297.2906799316406,285.05340576171875,1.0,0.33537757396698,1.0,1.0,0.7030233144760132,1.0,-1.7675710916519165,0.8344290256500244,0.9331421256065368,0.4271659553050995,1.0,1.0,0.0,52.9857292175293,40.0,44910.125,0.0,472.8583068847656,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31729.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219221591949463,1.0,0.0,0.0,3.7520382404327393,3.752062559127808,9.39350798034866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0224609375,0.0,1616.83349609375,1895.4371337890625,0.0,1787.865478515625,0.9251298904418944,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940759897232055,0.3302943110466003,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664959669113159,0.2399249821901321,0.227582961320877,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030741214752197,0.1888627111911773,0.1326494216918945,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.843177318572998,0.2203771471977234,0.2092867046594619,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050530314445496,0.1262394040822982,0.5728599429130554,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,297.2943725585937,297.2906799316406,285.05340576171875,1.0,0.33537757396698,1.0,1.0,0.7030233144760132,1.0,-1.7675710916519165,0.8344290256500244,0.9331421256065368,0.4271659553050995,1.0,1.0,0.0,52.9857292175293,40.0,44910.125,0.0,472.8583068847656,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31729.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219221591949463,1.0,0.0,0.0,3.7520382404327393,3.752062559127808,9.39350798034866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0224609375,0.0,1616.83349609375,1895.4371337890625,0.0,1787.865478515625,0.9251298904418944,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953947722911834,0.3161850571632385,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.881738543510437,0.2417448461055755,0.2294100522994995,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.81632000207901,0.189880684018135,0.1334296762943267,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568075299263,0.2216372191905975,0.2105741202831268,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154488563537598,0.1261385232210159,0.5724255442619324,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,297.2935791015625,297.288818359375,284.85723876953125,1.0,0.3304215669631958,1.0,1.0,0.7032037973403931,1.0,-1.754794955253601,0.8279860615730286,0.9268088936805724,0.423667162656784,0.8501866459846497,0.8501866459846497,0.0,50.00980758666992,43.0,45176.94140625,0.0,456.060791015625,1.0,280.6575012207031,283.616455078125,299.419677734375,302.42950439453125,293.1499938964844,293.1499938964844,280.95001220703125,40220.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332603335380554,1.0,0.0,0.0,3.642755746841431,3.642780542373657,8.854282782522205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.2529296875,0.0,1556.635986328125,1895.4371337890625,0.0,1882.466064453125,0.9058700799942015,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953947722911834,0.3161850571632385,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.881738543510437,0.2417448461055755,0.2294100522994995,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.81632000207901,0.189880684018135,0.1334296762943267,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568075299263,0.2216372191905975,0.2105741202831268,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154488563537598,0.1261385232210159,0.5724255442619324,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,297.2935791015625,297.288818359375,284.85723876953125,1.0,0.3304215669631958,1.0,1.0,0.7032037973403931,1.0,-1.754794955253601,0.8279860615730286,0.9268088936805724,0.423667162656784,0.8501866459846497,0.8501866459846497,0.0,50.00980758666992,43.0,45176.94140625,0.0,456.060791015625,1.0,280.6575012207031,283.616455078125,299.419677734375,302.42950439453125,293.1499938964844,293.1499938964844,280.95001220703125,40220.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332603335380554,1.0,0.0,0.0,3.642755746841431,3.642780542373657,8.854282782522205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.2529296875,0.0,1556.635986328125,1895.4371337890625,0.0,1882.466064453125,0.9058700799942015,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010095000267029,0.3068300783634186,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933471441268921,0.2440362870693206,0.2312928289175033,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256192803382874,0.1913348138332367,0.1342500448226928,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671523928642273,0.2233127504587173,0.2118954211473465,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222771048545837,0.126332089304924,0.5723324418067932,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,297.2931823730469,297.2894897460937,285.0188293457031,1.0,0.3279688954353332,1.0,1.0,0.703384280204773,1.0,-1.7482706308364868,0.8247061371803284,0.9235644936561584,0.4216761589050293,0.9785470962524414,0.9785470962524414,0.0,48.13833999633789,46.0,44483.203125,0.0,446.5281372070313,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215278744697571,1.0,0.0,0.0,3.751741647720337,3.751766204833984,9.392022661813826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.7451171875,0.0,1624.836181640625,1895.4371337890625,0.0,1784.6107177734375,0.9258021116256714,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010095000267029,0.3068300783634186,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933471441268921,0.2440362870693206,0.2312928289175033,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256192803382874,0.1913348138332367,0.1342500448226928,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671523928642273,0.2233127504587173,0.2118954211473465,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222771048545837,0.126332089304924,0.5723324418067932,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,297.2931823730469,297.2894897460937,285.0188293457031,1.0,0.3279688954353332,1.0,1.0,0.703384280204773,1.0,-1.7482706308364868,0.8247061371803284,0.9235644936561584,0.4216761589050293,0.9785470962524414,0.9785470962524414,0.0,48.13833999633789,46.0,44483.203125,0.0,446.5281372070313,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215278744697571,1.0,0.0,0.0,3.751741647720337,3.751766204833984,9.392022661813826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.7451171875,0.0,1624.836181640625,1895.4371337890625,0.0,1784.6107177734375,0.9258021116256714,1.0,0.0,3.0,1.0,0.0
