time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039162993431091,0.3038968741893768,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977413177490234,0.2450764924287796,0.2323770374059677,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290570378303528,0.1919620484113693,0.1347573697566986,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710377812385559,0.2240529060363769,0.2126877307891845,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246434092521667,0.1264061033725738,0.5728499889373779,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,297.2935791015625,297.2917175292969,284.847900390625,1.0,0.3274658918380737,1.0,1.0,0.7034745216369629,1.0,-1.7482316493988037,0.8246563076972961,0.9235753417015076,0.4215993285179138,0.876773476600647,0.876773476600647,0.0,47.60574722290039,46.0,45167.1015625,0.0,444.9197082519531,1.0,280.6950988769531,283.5943298339844,299.4407653808594,302.4794006347656,293.1499938964844,293.1499938964844,280.6499938964844,36653.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283948063850403,1.0,0.0,0.0,3.740124702453613,3.740149736404419,9.33394971980306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.8330078125,0.0,1640.7738037109375,1895.4371337890625,0.0,1841.635986328125,0.9235460758209229,1.0,0.0,3.0,1.0,0.0
17662560,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063356816768646,0.3026038408279419,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001839756965637,0.2459268122911453,0.2332250028848648,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308173418045044,0.1924125999212265,0.1351030468940735,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730794191360474,0.2246116697788238,0.213260069489479,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255772948265076,0.1263606548309326,0.5727889537811279,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,297.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273451030254364,1.0,1.0,0.7032603025436401,1.0,-1.748725414276123,0.82499098777771,0.923734486103058,0.4217909574508667,0.8360898494720459,0.8360898494720459,0.0,47.38307571411133,49.0,44753.38671875,0.0,444.5542907714844,1.0,280.656982421875,283.6358642578125,299.4339904785156,302.4091796875,293.1499938964844,293.1499938964844,280.95001220703125,41451.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300132513046265,1.0,0.0,0.0,3.5804450511932373,3.5804693698883057,8.553961947654898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.48193359375,0.0,1497.1629638671875,1895.4371337890625,0.0,1855.17919921875,0.8937288522720337,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115410149097442,0.301889568567276,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036798477172852,0.2483646720647812,0.2353100031614303,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332496285438538,0.1939862817525863,0.1360561847686767,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758324384689331,0.2263954430818557,0.2147479504346847,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264389395713806,0.1266931593418121,0.5736340880393982,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,297.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281534314155578,1.0,1.0,0.7028319239616394,1.0,-1.7543123960494995,0.8279696106910706,0.9263427257537842,0.4234182834625244,0.9820465445518494,0.9820465445518494,0.0,47.37212371826172,52.0,44443.9375,0.0,447.893798828125,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185702919960022,1.0,0.0,0.0,3.726253271102905,3.7262773513793945,9.264842333323032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.9248046875,0.0,1591.3695068359375,1895.4371337890625,0.0,1760.27392578125,0.919719398021698,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115410149097442,0.301889568567276,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036798477172852,0.2483646720647812,0.2353100031614303,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332496285438538,0.1939862817525863,0.1360561847686767,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758324384689331,0.2263954430818557,0.2147479504346847,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264389395713806,0.1266931593418121,0.5736340880393982,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,297.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281534314155578,1.0,1.0,0.7028319239616394,1.0,-1.7543123960494995,0.8279696106910706,0.9263427257537842,0.4234182834625244,0.9820465445518494,0.9820465445518494,0.0,47.37212371826172,52.0,44443.9375,0.0,447.893798828125,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185702919960022,1.0,0.0,0.0,3.726253271102905,3.7262773513793945,9.264842333323032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.9248046875,0.0,1591.3695068359375,1895.4371337890625,0.0,1760.27392578125,0.919719398021698,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4144979119300842,0.3042562901973724,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039742946624756,0.2503293752670288,0.2373766750097274,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8330000042915344,0.1951138526201248,0.1369910091161728,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755382299423218,0.2277382463216781,0.2162168025970459,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251698970794678,0.1268381774425506,0.5748730301856995,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,297.2933959960937,297.30230712890625,284.8805847167969,1.0,0.330139011144638,1.0,1.0,0.7024034857749939,1.0,-1.7640085220336914,0.8329818248748779,0.9310266971588136,0.426207423210144,0.8501533269882202,0.8501533269882202,0.0,48.0046272277832,55.0,45082.20703125,0.0,455.6881408691406,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291208505630493,1.0,0.0,0.0,3.6026573181152344,3.6026816368103027,8.660424555273494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.423828125,0.0,1511.709228515625,1895.4371337890625,0.0,1847.706787109375,0.8976619243621826,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4144979119300842,0.3042562901973724,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039742946624756,0.2503293752670288,0.2373766750097274,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8330000042915344,0.1951138526201248,0.1369910091161728,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755382299423218,0.2277382463216781,0.2162168025970459,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251698970794678,0.1268381774425506,0.5748730301856995,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,297.2933959960937,297.30230712890625,284.8805847167969,1.0,0.330139011144638,1.0,1.0,0.7024034857749939,1.0,-1.7640085220336914,0.8329818248748779,0.9310266971588136,0.426207423210144,0.8501533269882202,0.8501533269882202,0.0,48.0046272277832,55.0,45082.20703125,0.0,455.6881408691406,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291208505630493,1.0,0.0,0.0,3.6026573181152344,3.6026816368103027,8.660424555273494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.423828125,0.0,1511.709228515625,1895.4371337890625,0.0,1847.706787109375,0.8976619243621826,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170244038105011,0.3089336454868316,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020292162895204,0.2527916133403778,0.2395267486572265,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309042453765869,0.1966869086027145,0.1379755139350891,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731083273887634,0.2295166254043579,0.2177424132823944,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222201228141785,0.1271915286779403,0.57611083984375,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,297.2904357910156,297.30426025390625,285.0536499023437,1.0,0.333008736371994,1.0,1.0,0.7023886442184448,1.0,-1.7767033576965332,0.8393203616142273,0.9373829364776612,0.4296290874481201,1.0,1.0,0.0,49.12789535522461,58.0,44965.140625,0.0,466.9032897949219,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,31923.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198376059532166,1.0,0.0,0.0,3.758991241455078,3.7590155601501465,9.428354132978712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2421875,0.0,1626.4317626953125,1895.4371337890625,0.0,1770.685546875,0.9269288182258606,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170244038105011,0.3089336454868316,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020292162895204,0.2527916133403778,0.2395267486572265,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309042453765869,0.1966869086027145,0.1379755139350891,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731083273887634,0.2295166254043579,0.2177424132823944,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222201228141785,0.1271915286779403,0.57611083984375,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,297.2904357910156,297.30426025390625,285.0536499023437,1.0,0.333008736371994,1.0,1.0,0.7023886442184448,1.0,-1.7767033576965332,0.8393203616142273,0.9373829364776612,0.4296290874481201,1.0,1.0,0.0,49.12789535522461,58.0,44965.140625,0.0,466.9032897949219,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,31923.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198376059532166,1.0,0.0,0.0,3.758991241455078,3.7590155601501465,9.428354132978712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2421875,0.0,1626.4317626953125,1895.4371337890625,0.0,1770.685546875,0.9269288182258606,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175381660461426,0.3156525492668152,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980901837348938,0.2547538876533508,0.2416391223669052,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271340131759644,0.1977898627519607,0.138927549123764,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688032627105713,0.230831503868103,0.2192309945821762,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178080677986145,0.1272738575935363,0.5773274898529053,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,297.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3366000950336456,1.0,1.0,0.7023738622665405,1.0,-1.7916985750198364,0.8467881083488464,0.9449104070663452,0.4337200820446014,0.8745455145835876,0.8745455145835876,0.0,50.6993293762207,61.0,45893.7890625,0.0,481.0846252441406,1.0,280.6563720703125,283.6270446777344,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732172966003418,1.0,0.0,0.0,3.685372829437256,3.6853976249694815,9.06266961919755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.19287109375,0.0,1594.66162109375,1895.4371337890625,0.0,1873.3114013671875,0.9148846864700316,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175381660461426,0.3156525492668152,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980901837348938,0.2547538876533508,0.2416391223669052,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271340131759644,0.1977898627519607,0.138927549123764,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688032627105713,0.230831503868103,0.2192309945821762,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178080677986145,0.1272738575935363,0.5773274898529053,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,297.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3366000950336456,1.0,1.0,0.7023738622665405,1.0,-1.7916985750198364,0.8467881083488464,0.9449104070663452,0.4337200820446014,0.8745455145835876,0.8745455145835876,0.0,50.6993293762207,61.0,45893.7890625,0.0,481.0846252441406,1.0,280.6563720703125,283.6270446777344,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732172966003418,1.0,0.0,0.0,3.685372829437256,3.6853976249694815,9.06266961919755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.19287109375,0.0,1594.66162109375,1895.4371337890625,0.0,1873.3114013671875,0.9148846864700316,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175114333629608,0.3198861181735992,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.895175039768219,0.2558620870113373,0.2425739467144012,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244362473487854,0.1984529644250869,0.1393185555934906,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657667636871338,0.2315939366817474,0.2198556214570999,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147753834724426,0.127339169383049,0.577456533908844,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,297.2781066894531,297.2944030761719,285.0550537109375,1.0,0.3385769724845886,1.0,1.0,0.7023664116859436,1.0,-1.7992775440216064,0.8505666255950928,0.9487109780311584,0.4357787072658539,0.9818320870399476,0.9818320870399476,0.0,51.663230895996094,61.0,45463.19140625,0.0,488.8551940917969,1.0,280.9029235839844,283.80670166015625,299.445556640625,302.3457946777344,293.1499938964844,293.1499938964844,280.95001220703125,34039.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257077097892761,1.0,0.0,0.0,3.726716756820679,3.726741313934326,9.267147333957836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.77587890625,0.0,1605.2255859375,1895.4371337890625,0.0,1819.236328125,0.9234355092048644,1.0,0.0,3.0,1.0,0.0
17663160,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175082743167877,0.323798656463623,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929678797721863,0.2571885585784912,0.2437822967767715,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223714828491211,0.1993098706007003,0.1398917585611343,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8634074330329895,0.2325529158115387,0.2207256704568863,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7122384905815125,0.1275430172681808,0.5782728791236877,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,297.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406930565834045,1.0,1.0,0.7025068402290344,1.0,-1.808138132095337,0.8549229502677917,0.9532151818275452,0.438130646944046,1.0,1.0,0.0,52.605567932128906,64.0,45789.25390625,0.0,497.4478149414063,1.0,280.9429626464844,283.8109130859375,299.4638061523437,302.4232177734375,293.1499938964844,293.1499938964844,280.6499938964844,32797.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242776155471802,1.0,0.0,0.0,3.815452337265015,3.8154776096344,9.71371491687023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.689453125,0.0,1700.10400390625,1895.4371337890625,0.0,1807.359375,0.9400977492332458,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151895046234131,0.3328889310359955,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872224688529968,0.2592012286186218,0.2459526658058166,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169930577278137,0.2003850936889648,0.1408444046974182,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574570417404175,0.2338379472494125,0.2222123593091964,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060143947601318,0.1276604086160659,0.5795993208885193,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,297.2608337402344,297.27764892578125,284.8956298828125,1.0,0.3452147245407104,1.0,1.0,0.7027876973152161,1.0,-1.8261815309524536,0.8637794256210327,0.9624021649360656,0.4429577887058258,0.9082399010658264,0.9082399010658264,0.0,54.77886199951172,67.0,47056.3359375,0.0,515.9736938476562,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374357581138611,1.0,0.0,0.0,3.784787654876709,3.784813404083252,9.558204965287589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7763671875,0.0,1701.1722412109375,1895.4371337890625,0.0,1917.7757568359373,0.936212122440338,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151895046234131,0.3328889310359955,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872224688529968,0.2592012286186218,0.2459526658058166,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169930577278137,0.2003850936889648,0.1408444046974182,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574570417404175,0.2338379472494125,0.2222123593091964,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060143947601318,0.1276604086160659,0.5795993208885193,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,297.2608337402344,297.27764892578125,284.8956298828125,1.0,0.3452147245407104,1.0,1.0,0.7027876973152161,1.0,-1.8261815309524536,0.8637794256210327,0.9624021649360656,0.4429577887058258,0.9082399010658264,0.9082399010658264,0.0,54.77886199951172,67.0,47056.3359375,0.0,515.9736938476562,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374357581138611,1.0,0.0,0.0,3.784787654876709,3.784813404083252,9.558204965287589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7763671875,0.0,1701.1722412109375,1895.4371337890625,0.0,1917.7757568359373,0.936212122440338,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106957614421844,0.3437553346157074,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796082139015198,0.260919839143753,0.2476482689380645,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.809644877910614,0.2011208981275558,0.141424223780632,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497574329376221,0.234763354063034,0.2231810092926025,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.698050856590271,0.1275522857904434,0.5796191096305847,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,297.2462463378906,297.2610168457031,284.88262939453125,1.0,0.3499365746974945,1.0,1.0,0.7030684947967529,1.0,-1.8431485891342163,0.8721033930778503,0.9710451364517212,0.4474920332431793,0.8194032907485962,0.8194032907485962,0.0,57.34233474731445,55.0,47553.52734375,0.0,535.3330688476562,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.6779479980469,293.1499938964844,293.1499938964844,280.6499938964844,43065.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457690834999084,1.0,0.0,0.0,3.4793009757995605,3.479324579238892,8.07750666353968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.583984375,0.0,1401.8111572265625,1895.4371337890625,0.0,1988.96142578125,0.8746562600135803,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106957614421844,0.3437553346157074,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796082139015198,0.260919839143753,0.2476482689380645,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.809644877910614,0.2011208981275558,0.141424223780632,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497574329376221,0.234763354063034,0.2231810092926025,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.698050856590271,0.1275522857904434,0.5796191096305847,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,297.2462463378906,297.2610168457031,284.88262939453125,1.0,0.3499365746974945,1.0,1.0,0.7030684947967529,1.0,-1.8431485891342163,0.8721033930778503,0.9710451364517212,0.4474920332431793,0.8194032907485962,0.8194032907485962,0.0,57.34233474731445,55.0,47553.52734375,0.0,535.3330688476562,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.6779479980469,293.1499938964844,293.1499938964844,280.6499938964844,43065.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457690834999084,1.0,0.0,0.0,3.4793009757995605,3.479324579238892,8.07750666353968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.583984375,0.0,1401.8111572265625,1895.4371337890625,0.0,1988.96142578125,0.8746562600135803,1.0,0.0,3.0,1.0,0.0
17663460,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4087895452976227,0.3401974439620971,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853573203086853,0.2634493410587311,0.2498113214969635,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139870762825012,0.2025601416826248,0.1422813087701797,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542688488960266,0.2363900542259216,0.2245146483182907,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008430361747742,0.127798706293106,0.5801151394844055,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,297.2404479980469,297.2630310058594,285.0204467773437,1.0,0.3489737510681152,1.0,1.0,0.7035596966743469,1.0,-1.8447144031524656,0.872637927532196,0.972076416015625,0.4478336870670318,0.9485650658607484,0.9485650658607484,0.0,56.6616439819336,43.0,47310.41796875,0.0,534.2509765625,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354769706726074,1.0,0.0,0.0,3.6485326290130615,3.6485559940338135,8.882389010977931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.4619140625,0.0,1505.892822265625,1895.4371337890625,0.0,1901.1806640625,0.9023200869560242,1.0,0.0,3.0,1.0,0.0
17663520,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4087895452976227,0.3401974439620971,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853573203086853,0.2634493410587311,0.2498113214969635,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139870762825012,0.2025601416826248,0.1422813087701797,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542688488960266,0.2363900542259216,0.2245146483182907,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008430361747742,0.127798706293106,0.5801151394844055,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,297.2404479980469,297.2630310058594,285.0204467773437,1.0,0.3489737510681152,1.0,1.0,0.7035596966743469,1.0,-1.8447144031524656,0.872637927532196,0.972076416015625,0.4478336870670318,0.9485650658607484,0.9485650658607484,0.0,56.6616439819336,43.0,47310.41796875,0.0,534.2509765625,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354769706726074,1.0,0.0,0.0,3.6485326290130615,3.6485559940338135,8.882389010977931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.4619140625,0.0,1505.892822265625,1895.4371337890625,0.0,1901.1806640625,0.9023200869560242,1.0,0.0,3.0,1.0,0.0
17663580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101229906082153,0.3253858089447021,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013408422470092,0.265386551618576,0.2517226934432983,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266690969467163,0.2034489661455154,0.1429523974657058,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683087825775146,0.2374725490808487,0.2256071716547012,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117998600006104,0.1278048455715179,0.5800419449806213,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,297.2328186035156,297.2629699707031,284.8818054199219,1.0,0.3438095152378082,1.0,1.0,0.7040508389472961,1.0,-1.8312641382217407,0.8657118678092957,0.9655522108078004,0.443993479013443,0.8177306056022644,0.8177306056022644,0.0,53.4371337890625,46.0,47276.73828125,0.0,515.153564453125,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.685302734375,293.1499938964844,293.1499938964844,280.6499938964844,41545.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441271543502808,1.0,0.0,0.0,3.4557483196258545,3.455771446228028,7.968517365952721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.03466796875,0.0,1366.8846435546875,1895.4371337890625,0.0,1974.8619384765625,0.8668312430381775,1.0,0.0,3.0,1.0,0.0
17663640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101229906082153,0.3253858089447021,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013408422470092,0.265386551618576,0.2517226934432983,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266690969467163,0.2034489661455154,0.1429523974657058,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683087825775146,0.2374725490808487,0.2256071716547012,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117998600006104,0.1278048455715179,0.5800419449806213,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,297.2328186035156,297.2629699707031,284.8818054199219,1.0,0.3438095152378082,1.0,1.0,0.7040508389472961,1.0,-1.8312641382217407,0.8657118678092957,0.9655522108078004,0.443993479013443,0.8177306056022644,0.8177306056022644,0.0,53.4371337890625,46.0,47276.73828125,0.0,515.153564453125,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.685302734375,293.1499938964844,293.1499938964844,280.6499938964844,41545.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441271543502808,1.0,0.0,0.0,3.4557483196258545,3.455771446228028,7.968517365952721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.03466796875,0.0,1366.8846435546875,1895.4371337890625,0.0,1974.8619384765625,0.8668312430381775,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4125908613204956,0.3197569251060486,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.908036470413208,0.2665501832962036,0.2526246309280395,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8317011594772339,0.2040669322013855,0.1432502418756485,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740552663803101,0.2381788492202758,0.2260957509279251,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158687710762024,0.1279162019491195,0.5799391865730286,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,297.2317199707031,297.26739501953125,285.02764892578125,1.0,0.3422633111476898,1.0,1.0,0.7042964696884155,1.0,-1.8263994455337524,0.8632115721702576,0.9631878733634948,0.4424549341201782,0.9098445177078248,0.9098445177078248,0.0,52.24753952026367,46.0,46672.60546875,0.0,508.2418212890625,1.0,280.5972595214844,283.77264404296875,299.4862365722656,302.47198486328125,293.1499938964844,293.1499938964844,280.6499938964844,34730.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358631491661072,1.0,0.0,0.0,3.5036461353302,3.503668546676636,8.190940548047365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.068359375,0.0,1367.2371826171875,1895.4371337890625,0.0,1904.4482421875,0.8743950128555298,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4156191349029541,0.315339982509613,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9143187403678894,0.2678694427013397,0.253792941570282,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361819982528687,0.204824686050415,0.1437262594699859,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791422843933105,0.2390265613794326,0.226823553442955,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193262577056885,0.1281354576349258,0.580597996711731,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,297.2325439453125,297.2746276855469,285.0105285644531,1.0,0.3412471711635589,1.0,1.0,0.7042182087898254,1.0,-1.8247321844100952,0.8624160885810852,0.9623160362243652,0.4419882297515869,0.9339473247528076,0.9339473247528076,0.0,51.37751007080078,49.0,46782.74609375,0.0,504.444580078125,1.0,280.6415710449219,283.74664306640625,299.50341796875,302.5335998535156,293.1499938964844,293.1499938964844,280.3500061035156,32617.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732620120048523,1.0,0.0,0.0,3.6048312187194815,3.604854106903076,8.670879765304562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.951171875,0.0,1458.499267578125,1895.4371337890625,0.0,1877.073974609375,0.8925326466560364,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205763339996338,0.3108035027980804,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222310781478882,0.2698638439178467,0.2558112144470215,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413521647453308,0.2057506442070007,0.14446422457695,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850457072257996,0.2401305735111236,0.2279920876026153,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.722926139831543,0.1282527446746826,0.5814149975776672,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,297.2298889160156,297.27947998046875,284.8935546875,1.0,0.3405472934246063,1.0,1.0,0.7040616869926453,1.0,-1.8249768018722528,0.8626136779785156,0.9623631834983826,0.4420922398567199,0.8154890537261963,0.8154890537261963,0.0,50.540287017822266,52.0,46896.41796875,0.0,502.0040588378906,1.0,280.35809326171875,283.6381225585937,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404501438140869,1.0,0.0,0.0,3.409735918045044,3.4097585678100586,7.75773173700145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.2568359375,0.0,1318.424560546875,1895.4371337890625,0.0,1943.4176025390625,0.8568490743637085,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205763339996338,0.3108035027980804,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222310781478882,0.2698638439178467,0.2558112144470215,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413521647453308,0.2057506442070007,0.14446422457695,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850457072257996,0.2401305735111236,0.2279920876026153,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.722926139831543,0.1282527446746826,0.5814149975776672,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,297.2298889160156,297.27947998046875,284.8935546875,1.0,0.3405472934246063,1.0,1.0,0.7040616869926453,1.0,-1.8249768018722528,0.8626136779785156,0.9623631834983826,0.4420922398567199,0.8154890537261963,0.8154890537261963,0.0,50.540287017822266,52.0,46896.41796875,0.0,502.0040588378906,1.0,280.35809326171875,283.6381225585937,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404501438140869,1.0,0.0,0.0,3.409735918045044,3.4097585678100586,7.75773173700145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.2568359375,0.0,1318.424560546875,1895.4371337890625,0.0,1943.4176025390625,0.8568490743637085,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257237315177917,0.3098581433296203,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264421463012696,0.2724305987358093,0.2580361664295196,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437617421150208,0.2071776688098907,0.1453312337398529,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877351880073547,0.2417253702878952,0.229323074221611,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.724030613899231,0.1285951733589172,0.5824974179267883,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,297.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413028120994568,1.0,1.0,0.7039052248001099,1.0,-1.8304479122161863,0.8654155135154724,0.9650323390960692,0.443616509437561,0.9383075833320618,0.9383075833320618,0.0,50.48835754394531,55.0,46655.74609375,0.0,505.42864990234375,1.0,280.6412048339844,283.7542724609375,299.5281982421875,302.5460510253906,293.1499938964844,293.1499938964844,280.3500061035156,32078.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299164533615112,1.0,0.0,0.0,3.586099863052368,3.586122512817383,8.581003498875361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.30859375,0.0,1434.404541015625,1895.4371337890625,0.0,1854.3682861328125,0.8879124522209167,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257237315177917,0.3098581433296203,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264421463012696,0.2724305987358093,0.2580361664295196,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437617421150208,0.2071776688098907,0.1453312337398529,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877351880073547,0.2417253702878952,0.229323074221611,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.724030613899231,0.1285951733589172,0.5824974179267883,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,297.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413028120994568,1.0,1.0,0.7039052248001099,1.0,-1.8304479122161863,0.8654155135154724,0.9650323390960692,0.443616509437561,0.9383075833320618,0.9383075833320618,0.0,50.48835754394531,55.0,46655.74609375,0.0,505.42864990234375,1.0,280.6412048339844,283.7542724609375,299.5281982421875,302.5460510253906,293.1499938964844,293.1499938964844,280.3500061035156,32078.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299164533615112,1.0,0.0,0.0,3.586099863052368,3.586122512817383,8.581003498875361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.30859375,0.0,1434.404541015625,1895.4371337890625,0.0,1854.3682861328125,0.8879124522209167,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287445545196533,0.3123662769794464,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.926476240158081,0.2744598090648651,0.2601493895053863,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430497646331787,0.2081087082624435,0.1461183279752731,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869088888168335,0.2428283542394638,0.2305514365434646,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225612998008728,0.1286703497171402,0.5833936333656311,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,297.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432149589061737,1.0,1.0,0.7039510607719421,1.0,-1.8394924402236936,0.8699004650115967,0.9695919752120972,0.4460785984992981,0.824348509311676,0.824348509311676,0.0,51.15589141845703,58.0,47121.7890625,0.0,513.486572265625,1.0,280.35809326171875,283.6356506347656,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394613027572632,1.0,0.0,0.0,3.429147243499756,3.4291698932647705,7.846311973480624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.7890625,0.0,1331.373291015625,1895.4371337890625,0.0,1934.992431640625,0.8601946234703064,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287445545196533,0.3123662769794464,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.926476240158081,0.2744598090648651,0.2601493895053863,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430497646331787,0.2081087082624435,0.1461183279752731,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869088888168335,0.2428283542394638,0.2305514365434646,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225612998008728,0.1286703497171402,0.5833936333656311,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,297.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432149589061737,1.0,1.0,0.7039510607719421,1.0,-1.8394924402236936,0.8699004650115967,0.9695919752120972,0.4460785984992981,0.824348509311676,0.824348509311676,0.0,51.15589141845703,58.0,47121.7890625,0.0,513.486572265625,1.0,280.35809326171875,283.6356506347656,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394613027572632,1.0,0.0,0.0,3.429147243499756,3.4291698932647705,7.846311973480624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.7890625,0.0,1331.373291015625,1895.4371337890625,0.0,1934.992431640625,0.8601946234703064,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311011135578155,0.3169437050819397,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243847131729126,0.2770561277866363,0.2624346017837524,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407902121543884,0.2095295935869217,0.1470067948102951,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842778205871582,0.244411900639534,0.2319065481424331,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197141051292419,0.1290009617805481,0.5845458507537842,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,297.2277526855469,297.29376220703125,285.0350646972656,1.0,0.3460062146186828,1.0,1.0,0.7039969563484192,1.0,-1.851807236671448,0.8760166168212891,0.9757906198501588,0.4494189321994781,0.958520233631134,0.958520233631134,0.0,52.2900505065918,61.0,47138.44921875,0.0,525.28466796875,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308220267295837,1.0,0.0,0.0,3.6183130741119385,3.618335962295532,8.735858614272729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.248046875,0.0,1465.29150390625,1895.4371337890625,0.0,1861.96142578125,0.8948169350624084,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311011135578155,0.3169437050819397,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243847131729126,0.2770561277866363,0.2624346017837524,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407902121543884,0.2095295935869217,0.1470067948102951,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842778205871582,0.244411900639534,0.2319065481424331,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197141051292419,0.1290009617805481,0.5845458507537842,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,297.2277526855469,297.29376220703125,285.0350646972656,1.0,0.3460062146186828,1.0,1.0,0.7039969563484192,1.0,-1.851807236671448,0.8760166168212891,0.9757906198501588,0.4494189321994781,0.958520233631134,0.958520233631134,0.0,52.2900505065918,61.0,47138.44921875,0.0,525.28466796875,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308220267295837,1.0,0.0,0.0,3.6183130741119385,3.618335962295532,8.735858614272729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.248046875,0.0,1465.29150390625,1895.4371337890625,0.0,1861.96142578125,0.8948169350624084,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314479231834411,0.3197854161262512,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228447675704956,0.2781742215156555,0.2636550068855285,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393144011497498,0.2100747227668762,0.147500067949295,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825559020042419,0.2450429052114486,0.2326536625623703,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.718018651008606,0.1291078180074691,0.5854235887527466,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,297.2241516113281,297.2881774902344,284.8725280761719,1.0,0.3476927280426025,1.0,1.0,0.7040199041366577,1.0,-1.8592283725738523,0.8796994090080261,0.9795289039611816,0.451456755399704,0.8662506341934204,0.8662506341934204,0.0,52.997215270996094,61.0,48081.1640625,0.0,532.5382080078125,1.0,280.3978881835937,283.5807800292969,299.6278991699219,302.83868408203125,293.1499938964844,293.1499938964844,280.3500061035156,35560.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739119827747345,1.0,0.0,0.0,3.624689340591431,3.624713182449341,8.76667456850555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.2001953125,0.0,1501.9285888671875,1895.4371337890625,0.0,1932.086181640625,0.8969482183456421,1.0,0.0,3.0,1.0,0.0
