time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4309899806976318,0.3236052095890045,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198893308639526,0.279099553823471,0.264605849981308,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367471098899841,0.2104404866695404,0.1478121131658554,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796383738517761,0.2454903870820999,0.2331552058458328,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153973579406738,0.1291160583496093,0.585729718208313,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,297.21807861328125,297.27734375,284.8999328613281,1.0,0.3495044112205505,1.0,1.0,0.7042100429534912,1.0,-1.8663012981414795,0.8831408023834229,0.9831604957580566,0.453331857919693,0.8430562019348145,0.8430562019348145,0.0,53.88924026489258,64.0,47977.28515625,0.0,540.1934204101562,1.0,280.3580627441406,283.6220703125,299.6201477050781,302.7862243652344,293.1499938964844,293.1499938964844,280.6499938964844,39325.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423891425132751,1.0,0.0,0.0,3.506589412689209,3.506612777709961,8.204708592529641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.48388671875,0.0,1403.2977294921875,1895.4371337890625,0.0,1959.9766845703125,0.876183032989502,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.430290937423706,0.3312977254390716,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.914691925048828,0.2817180752754211,0.2669230103492737,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321834206581116,0.2118414789438247,0.1486972719430923,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743641972541809,0.2470491379499435,0.2345012724399566,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.710440456867218,0.129510685801506,0.5872606635093689,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,297.21484375,297.27032470703125,285.0496826171875,1.0,0.3535188734531402,1.0,1.0,0.7045902609825134,1.0,-1.8828359842300413,0.8912116885185242,0.9916242957115172,0.4577076137065887,0.9897945523262024,0.9897945523262024,0.0,55.76692199707031,67.0,48127.265625,0.0,557.6329956054688,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6834716796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355225086212158,1.0,0.0,0.0,3.6927106380462646,3.692734241485596,9.098794180317782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2587890625,0.0,1546.3167724609375,1895.4371337890625,0.0,1901.565673828125,0.9115080237388612,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.430290937423706,0.3312977254390716,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.914691925048828,0.2817180752754211,0.2669230103492737,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321834206581116,0.2118414789438247,0.1486972719430923,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743641972541809,0.2470491379499435,0.2345012724399566,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.710440456867218,0.129510685801506,0.5872606635093689,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,297.21484375,297.27032470703125,285.0496826171875,1.0,0.3535188734531402,1.0,1.0,0.7045902609825134,1.0,-1.8828359842300413,0.8912116885185242,0.9916242957115172,0.4577076137065887,0.9897945523262024,0.9897945523262024,0.0,55.76692199707031,67.0,48127.265625,0.0,557.6329956054688,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6834716796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355225086212158,1.0,0.0,0.0,3.6927106380462646,3.692734241485596,9.098794180317782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.2587890625,0.0,1546.3167724609375,1895.4371337890625,0.0,1901.565673828125,0.9115080237388612,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273656010627746,0.3402577936649322,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084341526031494,0.2837691605091095,0.2691444456577301,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.826710045337677,0.2127200663089752,0.1495100110769271,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.868109405040741,0.2480930238962173,0.2357569336891174,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044666409492493,0.1296452432870865,0.5887488722801208,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,297.2109375,297.2591247558594,284.8926086425781,1.0,0.3579501509666443,1.0,1.0,0.7049705386161804,1.0,-1.9005340337753296,0.8998537659645081,1.0006802082061768,0.4624468088150024,0.8672850728034973,0.8672850728034973,0.0,57.96809005737305,70.0,49154.015625,0.0,577.2302856445312,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38622.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484725117683411,1.0,0.0,0.0,3.6217386722564697,3.621762990951538,8.752407438805676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.41162109375,0.0,1521.420654296875,1895.4371337890625,0.0,2012.250732421875,0.9007052779197693,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273656010627746,0.3402577936649322,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084341526031494,0.2837691605091095,0.2691444456577301,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.826710045337677,0.2127200663089752,0.1495100110769271,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.868109405040741,0.2480930238962173,0.2357569336891174,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044666409492493,0.1296452432870865,0.5887488722801208,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,297.2109375,297.2591247558594,284.8926086425781,1.0,0.3579501509666443,1.0,1.0,0.7049705386161804,1.0,-1.9005340337753296,0.8998537659645081,1.0006802082061768,0.4624468088150024,0.8672850728034973,0.8672850728034973,0.0,57.96809005737305,70.0,49154.015625,0.0,577.2302856445312,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38622.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484725117683411,1.0,0.0,0.0,3.6217386722564697,3.621762990951538,8.752407438805676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.41162109375,0.0,1521.420654296875,1895.4371337890625,0.0,2012.250732421875,0.9007052779197693,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242820143699646,0.3498668670654297,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022396802902222,0.2863662242889404,0.2714478969573974,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210155367851257,0.2140573114156723,0.1503575593233108,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616718649864197,0.2495870888233184,0.2370510399341583,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981039643287659,0.1299522966146469,0.590050458908081,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,297.21417236328125,297.2581787109375,285.0580749511719,1.0,0.3626400232315063,1.0,1.0,0.7055867910385132,1.0,-1.9189716577529907,0.9087740182876588,1.010197639465332,0.4672630131244659,1.0,1.0,0.0,60.3726692199707,58.0,49119.1640625,0.0,598.3689575195312,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.76495361328125,293.1499938964844,293.1499938964844,280.3500061035156,32148.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741950273513794,1.0,0.0,0.0,3.7780237197875977,3.778048276901245,9.52407106069586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1474609375,0.0,1650.491943359375,1895.4371337890625,0.0,1956.224609375,0.9311084747314452,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242820143699646,0.3498668670654297,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022396802902222,0.2863662242889404,0.2714478969573974,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210155367851257,0.2140573114156723,0.1503575593233108,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616718649864197,0.2495870888233184,0.2370510399341583,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981039643287659,0.1299522966146469,0.590050458908081,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,297.21417236328125,297.2581787109375,285.0580749511719,1.0,0.3626400232315063,1.0,1.0,0.7055867910385132,1.0,-1.9189716577529907,0.9087740182876588,1.010197639465332,0.4672630131244659,1.0,1.0,0.0,60.3726692199707,58.0,49119.1640625,0.0,598.3689575195312,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.76495361328125,293.1499938964844,293.1499938964844,280.3500061035156,32148.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741950273513794,1.0,0.0,0.0,3.7780237197875977,3.778048276901245,9.52407106069586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1474609375,0.0,1650.491943359375,1895.4371337890625,0.0,1956.224609375,0.9311084747314452,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211489856243133,0.3465425968170166,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077473282814026,0.2883637547492981,0.27354696393013,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246468901634216,0.2148470282554626,0.1510521322488784,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657310009002686,0.2505418658256531,0.2381469011306762,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006454467773438,0.1299268901348114,0.59046471118927,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,297.2160339355469,297.25299072265625,284.8747863769531,1.0,0.3616739213466644,1.0,1.0,0.706203043460846,1.0,-1.920167088508606,0.9090535640716552,1.011113524436951,0.4674958288669586,0.8786136507987976,0.8786136507987976,0.0,59.722129821777344,46.0,49810.64453125,0.0,597.1094970703125,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.94403076171875,293.1499938964844,293.1499938964844,280.6499938964844,38780.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539471387863159,1.0,0.0,0.0,3.7118399143218994,3.711864948272705,9.19330716442346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.91552734375,0.0,1624.2227783203125,1895.4371337890625,0.0,2059.69580078125,0.9204695224761964,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211489856243133,0.3465425968170166,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077473282814026,0.2883637547492981,0.27354696393013,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246468901634216,0.2148470282554626,0.1510521322488784,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657310009002686,0.2505418658256531,0.2381469011306762,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006454467773438,0.1299268901348114,0.59046471118927,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,297.2160339355469,297.25299072265625,284.8747863769531,1.0,0.3616739213466644,1.0,1.0,0.706203043460846,1.0,-1.920167088508606,0.9090535640716552,1.011113524436951,0.4674958288669586,0.8786136507987976,0.8786136507987976,0.0,59.722129821777344,46.0,49810.64453125,0.0,597.1094970703125,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.94403076171875,293.1499938964844,293.1499938964844,280.6499938964844,38780.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539471387863159,1.0,0.0,0.0,3.7118399143218994,3.711864948272705,9.19330716442346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.91552734375,0.0,1624.2227783203125,1895.4371337890625,0.0,2059.69580078125,0.9204695224761964,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4212298989295959,0.3406897783279419,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9145975708961488,0.2894984185695648,0.274415522813797,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293951153755188,0.2153516709804535,0.1512709259986877,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711330890655518,0.2511205077171325,0.2385154962539672,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046784162521362,0.1299439668655395,0.5899991393089294,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,297.2192077636719,297.2535705566406,285.02984619140625,1.0,0.3595311343669891,1.0,1.0,0.7065111994743347,1.0,-1.9143316745758057,0.9060060977935792,1.0083255767822266,0.465771734714508,0.9714964032173156,0.9714964032173156,0.0,58.39118194580078,46.0,49017.91015625,0.0,588.5203857421875,1.0,280.6034851074219,283.72821044921875,299.5865173339844,302.7215881347656,293.1499938964844,293.1499938964844,280.6499938964844,34587.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472429275512695,1.0,0.0,0.0,3.737851858139038,3.7378764152526855,9.32260888930614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.3408203125,0.0,1622.3028564453125,1895.4371337890625,0.0,2001.6468505859373,0.9261476397514344,1.0,0.0,3.0,1.0,0.0
17664960,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4228498041629791,0.3317300379276275,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255252480506896,0.2908435463905334,0.2755490243434906,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369808197021484,0.2160416692495346,0.1516584008932113,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797638416290283,0.2518850266933441,0.2391093522310257,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.711294949054718,0.1300937533378601,0.5901093482971191,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,297.2250366210937,297.2583923339844,285.01812744140625,1.0,0.3564880490303039,1.0,1.0,0.7067170143127441,1.0,-1.9062470197677608,0.901883900165558,1.004363179206848,0.4634604752063751,1.0,1.0,0.0,56.413455963134766,49.0,48987.9453125,0.0,576.26806640625,1.0,280.6435241699219,283.70977783203125,299.5957946777344,302.7724304199219,293.1499938964844,293.1499938964844,280.3500061035156,32933.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448310852050781,1.0,0.0,0.0,3.8231961727142334,3.823221445083618,9.75318471319042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.8095703125,0.0,1710.498046875,1895.4371337890625,0.0,1980.90234375,0.9420164227485656,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267219305038452,0.3221206963062286,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.93876314163208,0.2928251028060913,0.2775421142578125,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458470702171326,0.2167900651693344,0.1522589772939682,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898545503616333,0.2527807354927063,0.2400630414485931,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182685732841492,0.1301389634609222,0.5903424024581909,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,297.2347717285156,297.2600402832031,284.861328125,1.0,0.353951096534729,1.0,1.0,0.7071287035942078,1.0,-1.8992387056350708,0.8982451558113098,1.0009934902191162,0.4612387418746948,0.8521093726158142,0.8521093726158142,0.0,54.38091659545898,52.0,49173.3203125,0.0,564.6998291015625,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752816915512085,1.0,0.0,0.0,3.6607508659362793,3.660775899887085,8.941979103838094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.3349609375,0.0,1583.3740234375,1895.4371337890625,0.0,2049.87060546875,0.9112699627876282,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267219305038452,0.3221206963062286,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.93876314163208,0.2928251028060913,0.2775421142578125,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458470702171326,0.2167900651693344,0.1522589772939682,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898545503616333,0.2527807354927063,0.2400630414485931,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182685732841492,0.1301389634609222,0.5903424024581909,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,297.2347717285156,297.2600402832031,284.861328125,1.0,0.353951096534729,1.0,1.0,0.7071287035942078,1.0,-1.8992387056350708,0.8982451558113098,1.0009934902191162,0.4612387418746948,0.8521093726158142,0.8521093726158142,0.0,54.38091659545898,52.0,49173.3203125,0.0,564.6998291015625,1.0,280.3562316894531,283.5590515136719,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752816915512085,1.0,0.0,0.0,3.6607508659362793,3.660775899887085,8.941979103838094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.3349609375,0.0,1583.3740234375,1895.4371337890625,0.0,2049.87060546875,0.9112699627876282,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317714273929596,0.3173739612102508,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.946956217288971,0.2955286800861358,0.2797943651676178,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512236475944519,0.2181234657764434,0.1530058532953262,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958536386489868,0.2542486190795898,0.2412003874778747,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219855785369873,0.1305064111948013,0.5912361145019531,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,297.2518310546875,297.27001953125,285.0242614746094,1.0,0.3532492220401764,1.0,1.0,0.7075403928756714,1.0,-1.8995728492736816,0.8982518315315247,1.0013209581375122,0.4610858857631683,0.9883555769920348,0.9883555769920348,0.0,53.48674774169922,55.0,48633.46875,0.0,562.0457153320312,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7425842285156,293.1499938964844,293.1499938964844,280.3500061035156,32912.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417674660682678,1.0,0.0,0.0,3.7833871841430655,3.783411979675293,9.551132507112925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.4091796875,0.0,1662.7457275390625,1895.4371337890625,0.0,1954.6619873046875,0.9329712390899658,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317714273929596,0.3173739612102508,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.946956217288971,0.2955286800861358,0.2797943651676178,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512236475944519,0.2181234657764434,0.1530058532953262,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958536386489868,0.2542486190795898,0.2412003874778747,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219855785369873,0.1305064111948013,0.5912361145019531,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,297.2518310546875,297.27001953125,285.0242614746094,1.0,0.3532492220401764,1.0,1.0,0.7075403928756714,1.0,-1.8995728492736816,0.8982518315315247,1.0013209581375122,0.4610858857631683,0.9883555769920348,0.9883555769920348,0.0,53.48674774169922,55.0,48633.46875,0.0,562.0457153320312,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7425842285156,293.1499938964844,293.1499938964844,280.3500061035156,32912.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417674660682678,1.0,0.0,0.0,3.7833871841430655,3.783411979675293,9.551132507112925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.4091796875,0.0,1662.7457275390625,1895.4371337890625,0.0,1954.6619873046875,0.9329712390899658,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.43532195687294,0.3166756927967071,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505940079689026,0.2977474927902221,0.2820822894573211,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531157374382019,0.2189421951770782,0.1537198722362518,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.897936224937439,0.2552103102207184,0.2423014491796493,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228962779045105,0.1306383460760116,0.592321515083313,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,297.2679138183594,297.2723083496094,284.8793029785156,1.0,0.3540351986885071,1.0,1.0,0.7075717449188232,1.0,-1.904963731765747,0.9009220004081726,1.0040416717529297,0.4625336527824402,0.8567955493927002,0.8567955493927002,0.0,53.48280334472656,73.0,49099.6953125,0.0,565.848876953125,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.8991394042969,293.1499938964844,293.1499938964844,280.6499938964844,40366.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750394344329834,1.0,0.0,0.0,3.642183542251587,3.6422083377838135,8.851502002471534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.0341796875,0.0,1557.0892333984375,1895.4371337890625,0.0,2028.863525390625,0.9068070650100708,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.43532195687294,0.3166756927967071,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505940079689026,0.2977474927902221,0.2820822894573211,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531157374382019,0.2189421951770782,0.1537198722362518,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.897936224937439,0.2552103102207184,0.2423014491796493,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228962779045105,0.1306383460760116,0.592321515083313,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,297.2679138183594,297.2723083496094,284.8793029785156,1.0,0.3540351986885071,1.0,1.0,0.7075717449188232,1.0,-1.904963731765747,0.9009220004081726,1.0040416717529297,0.4625336527824402,0.8567955493927002,0.8567955493927002,0.0,53.48280334472656,73.0,49099.6953125,0.0,565.848876953125,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.8991394042969,293.1499938964844,293.1499938964844,280.6499938964844,40366.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750394344329834,1.0,0.0,0.0,3.642183542251587,3.6422083377838135,8.851502002471534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.0341796875,0.0,1557.0892333984375,1895.4371337890625,0.0,2028.863525390625,0.9068070650100708,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366815090179443,0.3329705893993377,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360083341598512,0.30068439245224,0.2847094237804413,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410941362380981,0.2203337550163269,0.154617428779602,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.88428795337677,0.2567360699176788,0.2436414957046508,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120562195777893,0.1310601532459259,0.5941994786262512,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,297.28778076171875,297.27447509765625,285.0659484863281,1.0,0.3618607223033905,1.0,1.0,0.7076030373573303,1.0,-1.9326056241989136,0.9147230982780457,1.0178825855255127,0.4699617624282837,1.0,1.0,0.0,57.27555465698242,91.0,49210.7421875,0.0,598.2000732421875,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408977746963501,1.0,0.0,0.0,3.790060043334961,3.790084838867188,9.584853160049531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4140625,0.0,1666.2913818359375,1895.4371337890625,0.0,1947.236083984375,0.9340823888778688,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366815090179443,0.3329705893993377,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360083341598512,0.30068439245224,0.2847094237804413,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410941362380981,0.2203337550163269,0.154617428779602,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.88428795337677,0.2567360699176788,0.2436414957046508,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120562195777893,0.1310601532459259,0.5941994786262512,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,297.28778076171875,297.27447509765625,285.0659484863281,1.0,0.3618607223033905,1.0,1.0,0.7076030373573303,1.0,-1.9326056241989136,0.9147230982780457,1.0178825855255127,0.4699617624282837,1.0,1.0,0.0,57.27555465698242,91.0,49210.7421875,0.0,598.2000732421875,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408977746963501,1.0,0.0,0.0,3.790060043334961,3.790084838867188,9.584853160049531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4140625,0.0,1666.2913818359375,1895.4371337890625,0.0,1947.236083984375,0.9340823888778688,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347153007984161,0.3463423252105713,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236905574798584,0.3020304143428802,0.2862240970134735,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317577242851257,0.2209161818027496,0.1551943868398666,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735682964324951,0.2573937177658081,0.2444901317358017,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030221819877625,0.1312453001737594,0.5958014726638794,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,297.2950744628906,297.2682189941406,284.9208068847656,1.0,0.3678317964076996,1.0,1.0,0.7076187133789062,1.0,-1.954112648963928,0.9254390001296996,1.0286736488342283,0.475872129201889,0.9475136399269104,0.9475136399269104,0.0,60.4903450012207,91.0,50644.5390625,0.0,624.8416748046875,1.0,280.394287109375,283.5760498046875,299.7005920410156,303.0514831542969,293.1499938964844,293.1499938964844,280.3500061035156,34237.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493419647216797,1.0,0.0,0.0,3.821349620819092,3.821375131607056,9.743765758685186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.533203125,0.0,1718.48095703125,1895.4371337890625,0.0,2019.7611083984373,0.9413995146751404,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4304324686527252,0.3630768656730652,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087654948234558,0.3031372129917145,0.2874809503555298,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8203035593032837,0.2212785631418228,0.1556027978658676,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8606436252593994,0.257830798625946,0.2451136112213134,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918038129806519,0.1312935650348663,0.5969200134277344,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,297.3013610839844,297.25927734375,284.9278869628906,1.0,0.3748872578144073,1.0,1.0,0.708052933216095,1.0,-1.978296399116516,0.9373186826705932,1.0409777164459229,0.4823700487613678,0.9277692437171936,0.9277692437171936,0.0,64.6055908203125,94.0,51118.34765625,0.0,657.1350708007812,1.0,280.3563232421875,283.58160400390625,299.7061767578125,303.0473327636719,293.1499938964844,293.1499938964844,280.04998779296875,36554.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753911018371582,1.0,0.0,0.0,3.783692121505737,3.783717632293701,9.552671826895676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6572265625,0.0,1691.354248046875,1895.4371337890625,0.0,2059.38134765625,0.9356046319007874,1.0,0.0,3.0,1.0,0.0
17665620,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9885874390602112,0.4189119338989258,0.3797022700309753,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8832107186317444,0.3051862120628357,0.2897593975067138,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7972408533096313,0.2218266278505325,0.1562467664480209,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371197581291199,0.2585193812847137,0.2461199760437011,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703343987464905,0.131046861410141,0.5978225469589233,284.8831481933594,284.95001220703125,301.6046447753906,296.6820678710937,297.3166198730469,297.24609375,284.8895874023437,1.0,0.3853143155574798,1.0,1.0,0.7089212536811829,1.0,-2.003742456436157,0.9495466351509094,1.0541958808898926,0.4893396198749542,0.8468494415283203,0.8468494415283203,0.0,72.9947509765625,97.0,52063.01171875,0.0,705.8707275390625,1.0,280.05731201171875,283.5279541015625,299.7176818847656,303.1463623046875,293.1499938964844,293.1499938964844,280.3500061035156,40901.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642901539802551,1.0,0.0,0.0,3.581864833831787,3.5818891525268555,8.560747346564312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.89599609375,0.0,1494.6641845703125,1895.4371337890625,0.0,2150.306396484375,0.8948125243186951,1.0,0.0,3.0,1.0,0.0
17665680,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9885874390602112,0.4189119338989258,0.3797022700309753,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8832107186317444,0.3051862120628357,0.2897593975067138,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7972408533096313,0.2218266278505325,0.1562467664480209,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371197581291199,0.2585193812847137,0.2461199760437011,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703343987464905,0.131046861410141,0.5978225469589233,284.8831481933594,284.95001220703125,301.6046447753906,296.6820678710937,297.3166198730469,297.24609375,284.8895874023437,1.0,0.3853143155574798,1.0,1.0,0.7089212536811829,1.0,-2.003742456436157,0.9495466351509094,1.0541958808898926,0.4893396198749542,0.8468494415283203,0.8468494415283203,0.0,72.9947509765625,97.0,52063.01171875,0.0,705.8707275390625,1.0,280.05731201171875,283.5279541015625,299.7176818847656,303.1463623046875,293.1499938964844,293.1499938964844,280.3500061035156,40901.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642901539802551,1.0,0.0,0.0,3.581864833831787,3.5818891525268555,8.560747346564312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.89599609375,0.0,1494.6641845703125,1895.4371337890625,0.0,2150.306396484375,0.8948125243186951,1.0,0.0,3.0,1.0,0.0
17665740,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.95880389213562,0.414368599653244,0.3741739094257355,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.861535370349884,0.3079384267330169,0.292491614818573,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764076590538025,0.2229612618684768,0.1571603566408157,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170767426490784,0.2597989439964294,0.2474890053272247,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516827940940857,0.1309064328670501,0.5983856320381165,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,297.341552734375,297.249755859375,285.0249328613281,1.0,0.3927382826805115,1.0,1.0,0.7097896337509155,1.0,-2.004155397415161,0.9493749141693116,1.0547804832458496,0.4890626072883606,0.9704574346542358,0.9704574346542358,0.0,81.47933197021484,100.0,51665.76953125,0.0,735.0371704101562,1.0,280.3424987792969,283.6614074707031,299.6824645996094,303.0113525390625,293.1499938964844,293.1499938964844,280.04998779296875,32763.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553683519363403,1.0,0.0,0.0,3.723668575286865,3.7236928939819336,9.251994015357924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8515625,0.0,1591.9774169921875,1895.4371337890625,0.0,2072.072265625,0.9195208549499512,1.0,0.0,3.0,1.0,0.0
17665800,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.95880389213562,0.414368599653244,0.3741739094257355,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.861535370349884,0.3079384267330169,0.292491614818573,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764076590538025,0.2229612618684768,0.1571603566408157,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170767426490784,0.2597989439964294,0.2474890053272247,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516827940940857,0.1309064328670501,0.5983856320381165,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,297.341552734375,297.249755859375,285.0249328613281,1.0,0.3927382826805115,1.0,1.0,0.7097896337509155,1.0,-2.004155397415161,0.9493749141693116,1.0547804832458496,0.4890626072883606,0.9704574346542358,0.9704574346542358,0.0,81.47933197021484,100.0,51665.76953125,0.0,735.0371704101562,1.0,280.3424987792969,283.6614074707031,299.6824645996094,303.0113525390625,293.1499938964844,293.1499938964844,280.04998779296875,32763.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553683519363403,1.0,0.0,0.0,3.723668575286865,3.7236928939819336,9.251994015357924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8515625,0.0,1591.9774169921875,1895.4371337890625,0.0,2072.072265625,0.9195208549499512,1.0,0.0,3.0,1.0,0.0
17665860,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371601343154908,0.4113278687000274,0.3716848194599151,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485643267631531,0.3100557327270508,0.2949526906013489,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634066939353943,0.2235432416200637,0.1578933149576187,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.803651750087738,0.260538101196289,0.2486291825771331,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401305794715881,0.1305729001760482,0.5985018014907837,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,297.364990234375,297.2474975585937,284.8929443359375,1.0,0.3985823392868042,1.0,1.0,0.7108288407325745,1.0,-2.006514072418213,0.950096607208252,1.056417465209961,0.4892843663692474,0.8525941371917725,0.8525941371917725,0.0,87.95964813232422,88.0,52169.26953125,0.0,759.1229248046875,1.0,280.0570373535156,283.5260925292969,299.7515563964844,303.1822814941406,293.1499938964844,293.1499938964844,280.3500061035156,39915.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763660728931427,1.0,0.0,0.0,3.588690280914306,3.588714599609375,8.593405027568224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.2685546875,0.0,1494.8270263671875,1895.4371337890625,0.0,2144.75732421875,0.8948080539703369,1.0,0.0,3.0,1.0,0.0
17665920,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371601343154908,0.4113278687000274,0.3716848194599151,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485643267631531,0.3100557327270508,0.2949526906013489,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634066939353943,0.2235432416200637,0.1578933149576187,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.803651750087738,0.260538101196289,0.2486291825771331,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401305794715881,0.1305729001760482,0.5985018014907837,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,297.364990234375,297.2474975585937,284.8929443359375,1.0,0.3985823392868042,1.0,1.0,0.7108288407325745,1.0,-2.006514072418213,0.950096607208252,1.056417465209961,0.4892843663692474,0.8525941371917725,0.8525941371917725,0.0,87.95964813232422,88.0,52169.26953125,0.0,759.1229248046875,1.0,280.0570373535156,283.5260925292969,299.7515563964844,303.1822814941406,293.1499938964844,293.1499938964844,280.3500061035156,39915.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763660728931427,1.0,0.0,0.0,3.588690280914306,3.588714599609375,8.593405027568224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.2685546875,0.0,1494.8270263671875,1895.4371337890625,0.0,2144.75732421875,0.8948080539703369,1.0,0.0,3.0,1.0,0.0
17665980,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.936118185520172,0.4102589786052704,0.3702452480792999,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510292768478394,0.3128256797790527,0.2973255813121795,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646756768226624,0.224668264389038,0.1585269272327423,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050222396850586,0.2618045210838318,0.2496218234300613,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401325464248657,0.1305902302265167,0.5979113578796387,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,297.3940124511719,297.2526550292969,285.031982421875,1.0,0.3983537554740906,1.0,1.0,0.7118680477142334,1.0,-2.008875608444214,0.9508367776870728,1.0580388307571411,0.4894445240497589,0.9845498204231262,0.9845498204231262,0.0,87.894775390625,76.0,51868.640625,0.0,760.8782958984375,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,32346.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540731430053711,1.0,0.0,0.0,3.740392684936523,3.7404167652130127,9.335286677014664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.310546875,0.0,1608.0693359375,1895.4371337890625,0.0,2060.792236328125,0.922858953475952,1.0,0.0,3.0,1.0,0.0
17666040,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.936118185520172,0.4102589786052704,0.3702452480792999,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510292768478394,0.3128256797790527,0.2973255813121795,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646756768226624,0.224668264389038,0.1585269272327423,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050222396850586,0.2618045210838318,0.2496218234300613,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401325464248657,0.1305902302265167,0.5979113578796387,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,297.3940124511719,297.2526550292969,285.031982421875,1.0,0.3983537554740906,1.0,1.0,0.7118680477142334,1.0,-2.008875608444214,0.9508367776870728,1.0580388307571411,0.4894445240497589,0.9845498204231262,0.9845498204231262,0.0,87.894775390625,76.0,51868.640625,0.0,760.8782958984375,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,32346.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540731430053711,1.0,0.0,0.0,3.740392684936523,3.7404167652130127,9.335286677014664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.310546875,0.0,1608.0693359375,1895.4371337890625,0.0,2060.792236328125,0.922858953475952,1.0,0.0,3.0,1.0,0.0
17666100,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9411464929580688,0.4093396365642547,0.3696518838405609,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564793467521667,0.3140287101268768,0.2985434532165527,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691993713378906,0.2250807732343673,0.1588595807552337,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.809806227684021,0.262288898229599,0.2501393258571625,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433022022247314,0.1305821388959884,0.5977848768234253,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,297.4078674316406,297.25299072265625,284.86572265625,1.0,0.3968448042869568,1.0,1.0,0.7123876810073853,1.0,-2.010497570037842,0.9514166116714478,1.0590808391571045,0.4896917939186096,0.8868966698646545,0.8868966698646545,0.0,86.0503158569336,76.0,52733.61328125,0.0,755.9216918945312,1.0,280.09527587890625,283.4786682128906,299.811767578125,303.3150634765625,293.1499938964844,293.1499938964844,280.04998779296875,36044.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609264850616455,1.0,0.0,0.0,3.7387075424194336,3.73873233795166,9.326877830062584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.158203125,0.0,1634.458984375,1895.4371337890625,0.0,2120.704345703125,0.9229977130889891,1.0,0.0,3.0,1.0,0.0
17666160,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9474131464958192,0.4081152975559234,0.3685222268104553,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631806969642639,0.3150348365306854,0.2994446754455566,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747865915298462,0.2253187894821167,0.1589885652065277,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154900670051575,0.2625921070575714,0.2503787875175476,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473686695098877,0.1304762959480285,0.596991777420044,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,297.4206848144531,297.2505187988281,284.8857116699219,1.0,0.3945351541042328,1.0,1.0,0.7126654982566833,1.0,-2.0097153186798096,0.950898289680481,1.0588171482086182,0.4893624782562256,0.8580881953239441,0.8580881953239441,0.0,83.61568450927734,64.0,52416.87890625,0.0,746.9349365234375,1.0,280.0569152832031,283.51080322265625,299.81396484375,303.25994873046875,293.1499938964844,293.1499938964844,280.3500061035156,39736.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626285552978516,1.0,0.0,0.0,3.620902299880981,3.620926856994629,8.748365871724673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.919921875,0.0,1528.76904296875,1895.4371337890625,0.0,2135.66748046875,0.9015225172042848,1.0,0.0,3.0,1.0,0.0
