time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.968785285949707,0.4073863923549652,0.3671819269657135,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851258158683777,0.3179561197757721,0.3016614019870758,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935908436775208,0.2265672981739044,0.1594900041818618,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335682153701782,0.2639575004577636,0.2511692643165588,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617907285690308,0.1307094991207122,0.5960472822189331,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,297.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883329033851623,1.0,1.0,0.7132211327552795,1.0,-2.0111801624298096,0.9514063000679016,1.0597738027572632,0.4894724190235138,0.9921780228614808,0.9921780228614808,0.0,76.4649658203125,52.0,52095.7578125,0.0,723.6636962890625,1.0,280.3431091308594,283.6533203125,299.8008117675781,303.15142822265625,293.1499938964844,293.1499938964844,280.04998779296875,32432.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530366778373718,1.0,0.0,0.0,3.76511549949646,3.7651400566101074,9.459102443543088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4453125,0.0,1637.5135498046875,1895.4371337890625,0.0,2051.77978515625,0.9285045266151428,1.0,0.0,3.0,1.0,0.0
17666280,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.968785285949707,0.4073863923549652,0.3671819269657135,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851258158683777,0.3179561197757721,0.3016614019870758,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935908436775208,0.2265672981739044,0.1594900041818618,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335682153701782,0.2639575004577636,0.2511692643165588,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617907285690308,0.1307094991207122,0.5960472822189331,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,297.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883329033851623,1.0,1.0,0.7132211327552795,1.0,-2.0111801624298096,0.9514063000679016,1.0597738027572632,0.4894724190235138,0.9921780228614808,0.9921780228614808,0.0,76.4649658203125,52.0,52095.7578125,0.0,723.6636962890625,1.0,280.3431091308594,283.6533203125,299.8008117675781,303.15142822265625,293.1499938964844,293.1499938964844,280.04998779296875,32432.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530366778373718,1.0,0.0,0.0,3.76511549949646,3.7651400566101074,9.459102443543088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4453125,0.0,1637.5135498046875,1895.4371337890625,0.0,2051.77978515625,0.9285045266151428,1.0,0.0,3.0,1.0,0.0
17666340,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946802854537964,0.4054675102233886,0.3655179738998413,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178143739700316,0.3203197419643402,0.3037579953670501,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199422955513,0.2273489534854889,0.1599175781011581,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601881861686707,0.2648565471172333,0.2518601715564728,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840509176254272,0.1307891607284546,0.5952078700065613,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,297.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806207478046417,1.0,1.0,0.7137767672538757,1.0,-2.0120396614074707,0.951589822769165,1.0604498386383057,0.4895088374614715,0.8644295334815979,0.8644295334815979,0.0,67.77860260009766,40.0,52689.75,0.0,694.6036987304688,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,39609.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615744471549988,1.0,0.0,0.0,3.650134563446045,3.650159358978272,8.890190770216577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.2548828125,0.0,1560.3291015625,1895.4371337890625,0.0,2126.396484375,0.9079828858375548,1.0,0.0,3.0,1.0,0.0
17666400,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946802854537964,0.4054675102233886,0.3655179738998413,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178143739700316,0.3203197419643402,0.3037579953670501,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199422955513,0.2273489534854889,0.1599175781011581,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601881861686707,0.2648565471172333,0.2518601715564728,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840509176254272,0.1307891607284546,0.5952078700065613,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,297.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806207478046417,1.0,1.0,0.7137767672538757,1.0,-2.0120396614074707,0.951589822769165,1.0604498386383057,0.4895088374614715,0.8644295334815979,0.8644295334815979,0.0,67.77860260009766,40.0,52689.75,0.0,694.6036987304688,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,39609.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615744471549988,1.0,0.0,0.0,3.650134563446045,3.650159358978272,8.890190770216577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.2548828125,0.0,1560.3291015625,1895.4371337890625,0.0,2126.396484375,0.9079828858375548,1.0,0.0,3.0,1.0,0.0
17666460,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.4087298810482025,0.3375363051891327,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.956714689731598,0.323302149772644,0.3060431182384491,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8473477363586426,0.228587120771408,0.1604329347610473,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8911921977996826,0.2661979794502258,0.252655565738678,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7089517116546631,0.1311238259077072,0.5946884751319885,284.99664306640625,284.95001220703125,302.02069091796875,296.9017333984375,297.51483154296875,297.2630615234375,284.998291015625,1.0,0.3706916868686676,1.0,1.0,0.7142955660820007,1.0,-1.994328498840332,0.9440476894378662,1.0502808094024658,0.4785867929458618,0.964267075061798,0.964267075061798,0.0,59.47908020019531,43.0,51678.02734375,0.0,648.2694702148438,1.0,280.3427734375,283.6258544921875,299.869384765625,303.2063293457031,293.1499938964844,293.1499938964844,280.04998779296875,33695.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511953711509705,1.0,0.0,0.0,3.763094186782837,3.763118743896485,9.448947935197792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.6845703125,0.0,1644.8934326171875,1895.4371337890625,0.0,2035.8017578125,0.9287068843841552,1.0,0.0,3.0,1.0,0.0
17666520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.4087298810482025,0.3375363051891327,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.956714689731598,0.323302149772644,0.3060431182384491,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8473477363586426,0.228587120771408,0.1604329347610473,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8911921977996826,0.2661979794502258,0.252655565738678,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7089517116546631,0.1311238259077072,0.5946884751319885,284.99664306640625,284.95001220703125,302.02069091796875,296.9017333984375,297.51483154296875,297.2630615234375,284.998291015625,1.0,0.3706916868686676,1.0,1.0,0.7142955660820007,1.0,-1.994328498840332,0.9440476894378662,1.0502808094024658,0.4785867929458618,0.964267075061798,0.964267075061798,0.0,59.47908020019531,43.0,51678.02734375,0.0,648.2694702148438,1.0,280.3427734375,283.6258544921875,299.869384765625,303.2063293457031,293.1499938964844,293.1499938964844,280.04998779296875,33695.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511953711509705,1.0,0.0,0.0,3.763094186782837,3.763118743896485,9.448947935197792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.6845703125,0.0,1644.8934326171875,1895.4371337890625,0.0,2035.8017578125,0.9287068843841552,1.0,0.0,3.0,1.0,0.0
17666580,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.414133757352829,0.3232080340385437,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.97327321767807,0.3256585299968719,0.3083653151988983,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8603860139846802,0.2293629050254821,0.161014124751091,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9057133793830872,0.2670763432979584,0.2535410523414612,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7196125388145447,0.1314292550086975,0.5958329439163208,284.8670959472656,284.95001220703125,302.0892028808594,296.9408874511719,297.5488586425781,297.2658386230469,284.8748474121094,1.0,0.3642355501651764,1.0,1.0,0.714814305305481,1.0,-1.965770602226257,0.9280436635017396,1.0377269983291626,0.4765892922878265,0.838516891002655,0.838516891002655,0.0,56.209320068359375,61.0,51688.5703125,0.0,620.9310913085938,1.0,280.0574951171875,283.5091857910156,299.9461364746094,303.3543395996094,293.1499938964844,293.1499938964844,280.3500061035156,41413.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565721273422241,1.0,0.0,0.0,3.573700428009033,3.5737247467041016,8.521765266777948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.7509765625,0.0,1489.5882568359375,1895.4371337890625,0.0,2082.574462890625,0.8927179574966431,1.0,0.0,3.0,1.0,0.0
17666640,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.414133757352829,0.3232080340385437,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.97327321767807,0.3256585299968719,0.3083653151988983,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8603860139846802,0.2293629050254821,0.161014124751091,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9057133793830872,0.2670763432979584,0.2535410523414612,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7196125388145447,0.1314292550086975,0.5958329439163208,284.8670959472656,284.95001220703125,302.0892028808594,296.9408874511719,297.5488586425781,297.2658386230469,284.8748474121094,1.0,0.3642355501651764,1.0,1.0,0.714814305305481,1.0,-1.965770602226257,0.9280436635017396,1.0377269983291626,0.4765892922878265,0.838516891002655,0.838516891002655,0.0,56.209320068359375,61.0,51688.5703125,0.0,620.9310913085938,1.0,280.0574951171875,283.5091857910156,299.9461364746094,303.3543395996094,293.1499938964844,293.1499938964844,280.3500061035156,41413.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565721273422241,1.0,0.0,0.0,3.573700428009033,3.5737247467041016,8.521765266777948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.7509765625,0.0,1489.5882568359375,1895.4371337890625,0.0,2082.574462890625,0.8927179574966431,1.0,0.0,3.0,1.0,0.0
17666700,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.4174270331859588,0.3195018470287323,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9779120683670044,0.3271587789058685,0.3095395863056183,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8642051815986633,0.2300038039684295,0.1613119542598724,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9100974202156068,0.2677613198757171,0.253987193107605,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7225051522254944,0.1317243427038192,0.5965719223022461,285.0218811035156,284.95001220703125,302.1239013671875,296.9608154296875,297.56817626953125,297.2708740234375,285.0328369140625,1.0,0.3646096885204315,1.0,1.0,0.7150737047195435,1.0,-1.969579577445984,0.9299607276916504,1.0396188497543335,0.4770359694957733,0.9379674792289734,0.9379674792289734,0.0,55.57778930664063,61.0,51203.375,0.0,620.0948486328125,1.0,280.2998962402344,283.6717834472656,299.9072265625,303.16021728515625,293.1499938964844,293.1499938964844,280.3500061035156,34746.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479252219200134,1.0,0.0,0.0,3.6197738647460938,3.619797468185425,8.742914019421733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.3642578125,0.0,1490.4952392578125,1895.4371337890625,0.0,2007.5283203125,0.9001485109329224,1.0,0.0,3.0,1.0,0.0
17666760,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.4200285971164703,0.3224715888500213,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9766564965248108,0.3288613259792328,0.3111051619052887,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.862520158290863,0.2308152168989181,0.1618562042713165,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9080330729484558,0.2686215937137604,0.2547667622566223,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7210654616355896,0.1321193128824234,0.5982930064201355,285.033935546875,284.95001220703125,302.1588439941406,296.98095703125,297.5883178710937,297.2765808105469,285.0321044921875,1.0,0.3667746484279632,1.0,1.0,0.7150352597236633,1.0,-1.9786735773086548,0.9345116019248962,1.0441619157791138,0.4794839918613434,0.9743817448616028,0.9743817448616028,0.0,56.36593246459961,79.0,51569.34765625,0.0,629.6551513671875,1.0,280.34246826171875,283.6592102050781,299.9449768066406,303.2548828125,293.1499938964844,293.1499938964844,280.04998779296875,32557.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449144721031189,1.0,0.0,0.0,3.718153476715088,3.718177556991577,9.224607424584974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.99609375,0.0,1584.088134765625,1895.4371337890625,0.0,1981.6182861328125,0.9181746244430542,1.0,0.0,3.0,1.0,0.0
17666820,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.4195152521133423,0.3417416214942932,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9611363410949708,0.3315018713474273,0.3139490485191345,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8479247689247131,0.2317856550216674,0.1627774089574813,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8915635943412781,0.2697020173072815,0.2561142742633819,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7086722254753113,0.1325360834598541,0.601417064666748,284.9106750488281,284.95001220703125,302.2292175292969,297.0216064453125,297.62158203125,297.2724304199219,284.9188842773437,1.0,0.3757248520851135,1.0,1.0,0.7149583101272583,1.0,-2.011694431304932,0.9509913325309752,1.0607030391693115,0.4885967671871185,0.880428671836853,0.880428671836853,0.0,60.9884147644043,82.0,52940.0703125,0.0,671.0729370117188,1.0,280.0569152832031,283.5277404785156,300.0470886230469,303.5029602050781,293.1499938964844,293.1499938964844,280.3500061035156,38211.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543278336524963,1.0,0.0,0.0,3.63977575302124,3.6398000717163086,8.839802490001603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.5029296875,0.0,1538.325927734375,1895.4371337890625,0.0,2063.008544921875,0.9050796627998352,1.0,0.0,3.0,1.0,0.0
17666880,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.4195152521133423,0.3417416214942932,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9611363410949708,0.3315018713474273,0.3139490485191345,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8479247689247131,0.2317856550216674,0.1627774089574813,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8915635943412781,0.2697020173072815,0.2561142742633819,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7086722254753113,0.1325360834598541,0.601417064666748,284.9106750488281,284.95001220703125,302.2292175292969,297.0216064453125,297.62158203125,297.2724304199219,284.9188842773437,1.0,0.3757248520851135,1.0,1.0,0.7149583101272583,1.0,-2.011694431304932,0.9509913325309752,1.0607030391693115,0.4885967671871185,0.880428671836853,0.880428671836853,0.0,60.9884147644043,82.0,52940.0703125,0.0,671.0729370117188,1.0,280.0569152832031,283.5277404785156,300.0470886230469,303.5029602050781,293.1499938964844,293.1499938964844,280.3500061035156,38211.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543278336524963,1.0,0.0,0.0,3.63977575302124,3.6398000717163086,8.839802490001603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.5029296875,0.0,1538.325927734375,1895.4371337890625,0.0,2063.008544921875,0.9050796627998352,1.0,0.0,3.0,1.0,0.0
17666940,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.9990000128746032,0.4146227836608886,0.3597393929958343,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9467576146125792,0.3347994089126587,0.3169654607772827,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8358925580978394,0.2332771569490432,0.1637813448905944,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8777708411216736,0.2713030576705932,0.2575734555721283,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.6970624923706055,0.1330607831478119,0.6041552424430847,285.0985107421875,284.95001220703125,302.29998779296875,297.0625305175781,297.65673828125,297.2715148925781,285.09942626953125,1.0,0.3837046325206756,1.0,1.0,0.7148813605308533,1.0,-2.043184280395508,0.9666759967803956,1.0765082836151123,0.4974696934223175,1.0,1.0,0.0,65.54354858398438,85.0,53288.31640625,0.0,712.2597045898438,1.0,280.3431396484375,283.693603515625,300.05377197265625,303.4657287597656,293.1499938964844,293.1499938964844,280.04998779296875,32526.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486220598220825,1.0,0.0,0.0,3.800438404083252,3.80046319961548,9.6374174063385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.3984375,0.0,1680.0074462890625,1895.4371337890625,0.0,2013.5419921875,0.9364091157913208,1.0,0.0,3.0,1.0,0.0
17667000,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.9990000128746032,0.4146227836608886,0.3597393929958343,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9467576146125792,0.3347994089126587,0.3169654607772827,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8358925580978394,0.2332771569490432,0.1637813448905944,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8777708411216736,0.2713030576705932,0.2575734555721283,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.6970624923706055,0.1330607831478119,0.6041552424430847,285.0985107421875,284.95001220703125,302.29998779296875,297.0625305175781,297.65673828125,297.2715148925781,285.09942626953125,1.0,0.3837046325206756,1.0,1.0,0.7148813605308533,1.0,-2.043184280395508,0.9666759967803956,1.0765082836151123,0.4974696934223175,1.0,1.0,0.0,65.54354858398438,85.0,53288.31640625,0.0,712.2597045898438,1.0,280.3431396484375,283.693603515625,300.05377197265625,303.4657287597656,293.1499938964844,293.1499938964844,280.04998779296875,32526.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486220598220825,1.0,0.0,0.0,3.800438404083252,3.80046319961548,9.6374174063385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.3984375,0.0,1680.0074462890625,1895.4371337890625,0.0,2013.5419921875,0.9364091157913208,1.0,0.0,3.0,1.0,0.0
17667060,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9912664890289308,0.4073704183101654,0.3684657514095306,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9286676645278932,0.3373704254627228,0.3198766410350799,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8220596313476562,0.2341703921556472,0.1647329181432724,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8620228171348572,0.2723250687122345,0.2589792609214782,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6833019852638245,0.1331258118152618,0.6062277555465698,284.9164428710937,284.95001220703125,302.3707580566406,297.10333251953125,297.68682861328125,297.265380859375,284.916748046875,1.0,0.3907637000083923,1.0,1.0,0.7162094712257385,1.0,-2.0621652603149414,0.9755256175994872,1.0866395235061646,0.5024418234825134,0.9367833137512208,0.9367833137512208,0.0,70.88796997070312,88.0,54793.33203125,0.0,746.8978881835938,1.0,280.0559387207031,283.484619140625,300.1463317871094,303.73504638671875,293.1499938964844,293.1499938964844,279.75,36096.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613843083381653,1.0,0.0,0.0,3.819653034210205,3.819678783416748,9.735115327202948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.392578125,0.0,1730.989501953125,1895.4371337890625,0.0,2124.725830078125,0.9430082440376282,1.0,0.0,3.0,1.0,0.0
17667120,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9912664890289308,0.4073704183101654,0.3684657514095306,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9286676645278932,0.3373704254627228,0.3198766410350799,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8220596313476562,0.2341703921556472,0.1647329181432724,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8620228171348572,0.2723250687122345,0.2589792609214782,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6833019852638245,0.1331258118152618,0.6062277555465698,284.9164428710937,284.95001220703125,302.3707580566406,297.10333251953125,297.68682861328125,297.265380859375,284.916748046875,1.0,0.3907637000083923,1.0,1.0,0.7162094712257385,1.0,-2.0621652603149414,0.9755256175994872,1.0866395235061646,0.5024418234825134,0.9367833137512208,0.9367833137512208,0.0,70.88796997070312,88.0,54793.33203125,0.0,746.8978881835938,1.0,280.0559387207031,283.484619140625,300.1463317871094,303.73504638671875,293.1499938964844,293.1499938964844,279.75,36096.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613843083381653,1.0,0.0,0.0,3.819653034210205,3.819678783416748,9.735115327202948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.392578125,0.0,1730.989501953125,1895.4371337890625,0.0,2124.725830078125,0.9430082440376282,1.0,0.0,3.0,1.0,0.0
17667180,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672513008117676,0.4027096927165985,0.3636687099933624,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9067732095718384,0.3393370509147644,0.322006493806839,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045269250869751,0.2345241010189056,0.1651877015829086,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436483144760132,0.272792637348175,0.2597073912620544,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6666013598442078,0.1326848417520523,0.6057199239730835,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,297.71441650390625,297.257080078125,284.8780822753906,1.0,0.3959566950798034,1.0,1.0,0.7175375819206238,1.0,-2.0601110458374023,0.9739421606063844,1.086168885231018,0.5013309717178345,0.8341249227523804,0.8341249227523804,0.0,77.25309753417969,91.0,54894.23046875,0.0,767.3706665039062,1.0,279.7572937011719,283.4498596191406,300.15850830078125,303.7705993652344,293.1499938964844,293.1499938964844,280.04998779296875,42209.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673833966255188,1.0,0.0,0.0,3.547586679458618,3.5476109981536865,8.397680630878313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.2109375,0.0,1467.34521484375,1895.4371337890625,0.0,2177.638427734375,0.888676643371582,1.0,0.0,3.0,1.0,0.0
17667240,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672513008117676,0.4027096927165985,0.3636687099933624,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9067732095718384,0.3393370509147644,0.322006493806839,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045269250869751,0.2345241010189056,0.1651877015829086,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436483144760132,0.272792637348175,0.2597073912620544,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6666013598442078,0.1326848417520523,0.6057199239730835,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,297.71441650390625,297.257080078125,284.8780822753906,1.0,0.3959566950798034,1.0,1.0,0.7175375819206238,1.0,-2.0601110458374023,0.9739421606063844,1.086168885231018,0.5013309717178345,0.8341249227523804,0.8341249227523804,0.0,77.25309753417969,91.0,54894.23046875,0.0,767.3706665039062,1.0,279.7572937011719,283.4498596191406,300.15850830078125,303.7705993652344,293.1499938964844,293.1499938964844,280.04998779296875,42209.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673833966255188,1.0,0.0,0.0,3.547586679458618,3.5476109981536865,8.397680630878313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.2109375,0.0,1467.34521484375,1895.4371337890625,0.0,2177.638427734375,0.888676643371582,1.0,0.0,3.0,1.0,0.0
17667300,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9582648873329164,0.4019388258457184,0.3625771999359131,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.900341808795929,0.3407677412033081,0.3232399225234985,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7984074950218201,0.2350693047046661,0.1655092239379882,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.837715208530426,0.2733882665634155,0.2601909637451172,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.660966694355011,0.1326440423727035,0.6055347323417664,285.0161437988281,284.95001220703125,302.4761047363281,297.1636657714844,297.731201171875,297.258544921875,285.0256652832031,1.0,0.3982057571411133,1.0,1.0,0.7182016372680664,1.0,-2.061021566390991,0.9741283059120178,1.086893081665039,0.5012731552124023,0.9286646246910096,0.9286646246910096,0.0,79.73863220214844,91.0,54405.08984375,0.0,776.8751831054688,1.0,279.9998474121094,283.6007995605469,300.1171569824219,303.5733337402344,293.1499938964844,293.1499938964844,280.04998779296875,34992.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592796683311462,1.0,0.0,0.0,3.602506637573242,3.602530002593994,8.659700370117207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.7255859375,0.0,1473.531982421875,1895.4371337890625,0.0,2106.257568359375,0.8964872360229492,1.0,0.0,3.0,1.0,0.0
17667360,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9516285061836244,0.401538223028183,0.3621915280818939,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8961663842201233,0.3423634469509125,0.3247767984867096,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7942559123039246,0.2357641011476516,0.1660196781158447,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8336839079856873,0.274138867855072,0.2609311640262604,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570513248443604,0.1327296942472458,0.6060655117034912,285.0195007324219,284.95001220703125,302.51080322265625,297.1833801269531,297.7493591308594,297.2621765136719,285.01678466796875,1.0,0.4003879129886627,1.0,1.0,0.718614935874939,1.0,-2.0645415782928467,0.9757052063941956,1.0888363122940063,0.5020630359649658,0.9559484124183656,0.9559484124183656,0.0,81.76844787597656,94.0,54675.078125,0.0,787.044677734375,1.0,280.04248046875,283.5833435058594,300.1516418457031,303.6630554199219,293.1499938964844,293.1499938964844,279.75,32974.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565497756004333,1.0,0.0,0.0,3.69298791885376,3.69301176071167,9.100160696107196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.552734375,0.0,1558.61962890625,1895.4371337890625,0.0,2082.37890625,0.9126929044723512,1.0,0.0,3.0,1.0,0.0
17667420,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377264380455016,0.3994827568531036,0.3607945144176483,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878188729286194,0.344733864068985,0.327379047870636,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859233617782593,0.2364846915006637,0.1667692363262176,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257031440734863,0.2749799191951751,0.2620581388473511,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495631337165833,0.1326245069503784,0.6067200303077698,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,297.7799377441406,297.2597045898437,284.9043884277344,1.0,0.4043886065483093,1.0,1.0,0.7194414734840393,1.0,-2.069032907485962,0.9775843620300292,1.0914485454559326,0.5030303597450256,0.8517844080924988,0.8517844080924988,0.0,85.8343505859375,97.0,55255.53515625,0.0,805.266845703125,1.0,279.75732421875,283.4654541015625,300.237548828125,303.8590393066406,293.1499938964844,293.1499938964844,280.04998779296875,39573.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639843225479126,1.0,0.0,0.0,3.5573110580444336,3.557334899902344,8.443781780442805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.771484375,0.0,1458.529541015625,1895.4371337890625,0.0,2147.609375,0.8878718614578247,1.0,0.0,3.0,1.0,0.0
17667480,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377264380455016,0.3994827568531036,0.3607945144176483,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878188729286194,0.344733864068985,0.327379047870636,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859233617782593,0.2364846915006637,0.1667692363262176,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257031440734863,0.2749799191951751,0.2620581388473511,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495631337165833,0.1326245069503784,0.6067200303077698,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,297.7799377441406,297.2597045898437,284.9043884277344,1.0,0.4043886065483093,1.0,1.0,0.7194414734840393,1.0,-2.069032907485962,0.9775843620300292,1.0914485454559326,0.5030303597450256,0.8517844080924988,0.8517844080924988,0.0,85.8343505859375,97.0,55255.53515625,0.0,805.266845703125,1.0,279.75732421875,283.4654541015625,300.237548828125,303.8590393066406,293.1499938964844,293.1499938964844,280.04998779296875,39573.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639843225479126,1.0,0.0,0.0,3.5573110580444336,3.557334899902344,8.443781780442805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.771484375,0.0,1458.529541015625,1895.4371337890625,0.0,2147.609375,0.8878718614578247,1.0,0.0,3.0,1.0,0.0
17667540,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266718029975892,0.3987170755863189,0.35988849401474,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818897604942322,0.3477694094181061,0.3301504850387573,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797713279724121,0.2377476841211319,0.1676112860441208,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197238445281982,0.2763542234897613,0.2633021771907806,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439571380615234,0.1328188180923462,0.6076850891113281,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,297.8138427734375,297.2645568847656,285.0328369140625,1.0,0.4080850780010223,1.0,1.0,0.7202680706977844,1.0,-2.074932813644409,0.9801875352859496,1.094745397567749,0.5043057799339294,0.9802311062812804,0.9802311062812804,0.0,89.3315200805664,100.0,55118.828125,0.0,822.808349609375,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.77642822265625,293.1499938964844,293.1499938964844,279.75,32185.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755561351776123,1.0,0.0,0.0,3.71978211402893,3.71980619430542,9.23269055874698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.1201171875,0.0,1583.1121826171875,1895.4371337890625,0.0,2073.7548828125,0.918075680732727,1.0,0.0,3.0,1.0,0.0
17667600,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266718029975892,0.3987170755863189,0.35988849401474,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818897604942322,0.3477694094181061,0.3301504850387573,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797713279724121,0.2377476841211319,0.1676112860441208,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197238445281982,0.2763542234897613,0.2633021771907806,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439571380615234,0.1328188180923462,0.6076850891113281,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,297.8138427734375,297.2645568847656,285.0328369140625,1.0,0.4080850780010223,1.0,1.0,0.7202680706977844,1.0,-2.074932813644409,0.9801875352859496,1.094745397567749,0.5043057799339294,0.9802311062812804,0.9802311062812804,0.0,89.3315200805664,100.0,55118.828125,0.0,822.808349609375,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.77642822265625,293.1499938964844,293.1499938964844,279.75,32185.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755561351776123,1.0,0.0,0.0,3.71978211402893,3.71980619430542,9.23269055874698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.1201171875,0.0,1583.1121826171875,1895.4371337890625,0.0,2073.7548828125,0.918075680732727,1.0,0.0,3.0,1.0,0.0
17667660,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.915771782398224,0.3966967761516571,0.3585709929466247,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761391639709473,0.350066989660263,0.33269003033638,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7738009691238403,0.2384223639965057,0.1683291941881179,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138181567192078,0.2771477997303009,0.2643861770629883,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.63872230052948,0.1327706128358841,0.6086073517799377,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,297.8421936035156,297.26080322265625,284.89605712890625,1.0,0.4116048216819763,1.0,1.0,0.7210697531700134,1.0,-2.079677104949951,0.9822030067443848,1.0974740982055664,0.5053656101226807,0.8630772829055786,0.8630772829055786,0.0,92.84972381591795,103.0,55798.9609375,0.0,839.480224609375,1.0,279.7569885253906,283.4442443847656,300.3165588378906,303.9759216308594,293.1499938964844,293.1499938964844,280.04998779296875,39159.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643073201179504,1.0,0.0,0.0,3.611996650695801,3.612020969390869,8.70538485742145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.048828125,0.0,1514.6881103515625,1895.4371337890625,0.0,2150.45751953125,0.89938884973526,1.0,0.0,3.0,1.0,0.0
17667720,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.915771782398224,0.3966967761516571,0.3585709929466247,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761391639709473,0.350066989660263,0.33269003033638,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7738009691238403,0.2384223639965057,0.1683291941881179,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138181567192078,0.2771477997303009,0.2643861770629883,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.63872230052948,0.1327706128358841,0.6086073517799377,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,297.8421936035156,297.26080322265625,284.89605712890625,1.0,0.4116048216819763,1.0,1.0,0.7210697531700134,1.0,-2.079677104949951,0.9822030067443848,1.0974740982055664,0.5053656101226807,0.8630772829055786,0.8630772829055786,0.0,92.84972381591795,103.0,55798.9609375,0.0,839.480224609375,1.0,279.7569885253906,283.4442443847656,300.3165588378906,303.9759216308594,293.1499938964844,293.1499938964844,280.04998779296875,39159.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643073201179504,1.0,0.0,0.0,3.611996650695801,3.612020969390869,8.70538485742145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.048828125,0.0,1514.6881103515625,1895.4371337890625,0.0,2150.45751953125,0.89938884973526,1.0,0.0,3.0,1.0,0.0
17667780,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071089029312134,0.3959451019763946,0.3576408326625824,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.871748149394989,0.3530478477478027,0.3353764712810516,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690714597702026,0.2396507263183593,0.1691257208585739,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089280724525452,0.2784813940525055,0.2655637264251709,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344277262687683,0.1329804211854934,0.6095885634422302,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,297.8736877441406,297.2647705078125,285.0333557128906,1.0,0.4149626493453979,1.0,1.0,0.7218714952468872,1.0,-2.0853309631347656,0.9846972227096558,1.1006336212158203,0.5065833330154419,0.994693398475647,0.994693398475647,0.0,96.0331039428711,106.0,55602.57421875,0.0,855.8632202148438,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.8806457519531,293.1499938964844,293.1499938964844,279.75,32299.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756291925907135,1.0,0.0,0.0,3.7642509937286377,3.764275312423706,9.454757901039556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.517578125,0.0,1635.4783935546875,1895.4371337890625,0.0,2080.128173828125,0.9282052516937256,1.0,0.0,3.0,1.0,0.0
17667840,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071089029312134,0.3959451019763946,0.3576408326625824,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.871748149394989,0.3530478477478027,0.3353764712810516,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690714597702026,0.2396507263183593,0.1691257208585739,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089280724525452,0.2784813940525055,0.2655637264251709,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344277262687683,0.1329804211854934,0.6095885634422302,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,297.8736877441406,297.2647705078125,285.0333557128906,1.0,0.4149626493453979,1.0,1.0,0.7218714952468872,1.0,-2.0853309631347656,0.9846972227096558,1.1006336212158203,0.5065833330154419,0.994693398475647,0.994693398475647,0.0,96.0331039428711,106.0,55602.57421875,0.0,855.8632202148438,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.8806457519531,293.1499938964844,293.1499938964844,279.75,32299.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756291925907135,1.0,0.0,0.0,3.7642509937286377,3.764275312423706,9.454757901039556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.517578125,0.0,1635.4783935546875,1895.4371337890625,0.0,2080.128173828125,0.9282052516937256,1.0,0.0,3.0,1.0,0.0
17667900,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.90341979265213,0.3951185345649719,0.3572627604007721,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699235320091248,0.3542916476726532,0.336794763803482,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670707106590271,0.240078866481781,0.1695785373449325,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067781329154968,0.2789682149887085,0.2662295699119568,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326063275337219,0.1330234557390213,0.6103838682174683,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,297.8875427246094,297.26416015625,284.868408203125,1.0,0.4166569411754608,1.0,1.0,0.7222723364830017,1.0,-2.088881731033325,0.9862918257713318,1.1025898456573486,0.5074455738067627,0.8975793123245239,0.8975793123245239,0.0,97.5601043701172,106.0,56550.0859375,0.0,864.5130004882812,1.0,279.79473876953125,283.3952941894531,300.3812866210937,304.1296691894531,293.1499938964844,293.1499938964844,279.75,35829.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763263463973999,1.0,0.0,0.0,3.7663497924804688,3.7663748264312735,9.465304060540802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.69140625,0.0,1665.1883544921875,1895.4371337890625,0.0,2141.257080078125,0.9291862845420836,1.0,0.0,3.0,1.0,0.0
17667960,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8988008499145508,0.3939732015132904,0.356368213891983,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8672468066215515,0.3552998602390289,0.3378740549087524,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642838954925537,0.2403087317943573,0.1698295325040817,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.803777813911438,0.2792530357837677,0.2666232287883758,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6302040219306946,0.1329425722360611,0.6105381846427917,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,297.8993835449219,297.260498046875,284.8885803222656,1.0,0.4182522296905517,1.0,1.0,0.7226918339729309,1.0,-2.0900652408599854,0.9867042303085328,1.1033610105514526,0.5076358914375305,0.8711366653442383,0.8711366653442383,0.0,99.32952117919922,109.0,56302.36328125,0.0,871.888427734375,1.0,279.7566833496094,283.4247436523437,300.3817443847656,304.075927734375,293.1499938964844,293.1499938964844,280.04998779296875,39187.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651576399803162,1.0,0.0,0.0,3.663092851638794,3.6631174087524414,8.95342338935734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.876953125,0.0,1571.719482421875,1895.4371337890625,0.0,2157.960693359375,0.910500705242157,1.0,0.0,3.0,1.0,0.0
17668020,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918594717979431,0.3932752311229706,0.3554655015468597,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637151718139648,0.3582505583763122,0.3405133187770843,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603908181190491,0.2415333092212677,0.1706115752458572,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994616031646729,0.2805781066417694,0.267776608467102,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265788674354553,0.1331589519977569,0.6115087270736694,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,297.927978515625,297.26416015625,285.0353698730469,1.0,0.4214441180229187,1.0,1.0,0.7235307693481445,1.0,-2.0956356525421143,0.98914635181427,1.1064894199371338,0.508812665939331,1.0,1.0,0.0,102.37493133544922,112.0,56040.83203125,0.0,887.86328125,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.97021484375,293.1499938964844,293.1499938964844,279.75,32575.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572201490402222,1.0,0.0,0.0,3.802878379821777,3.802903175354004,9.64979562922963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.826171875,0.0,1683.3009033203125,1895.4371337890625,0.0,2088.235107421875,0.9370920062065125,1.0,0.0,3.0,1.0,0.0
