time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918594717979431,0.3932752311229706,0.3554655015468597,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637151718139648,0.3582505583763122,0.3405133187770843,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603908181190491,0.2415333092212677,0.1706115752458572,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994616031646729,0.2805781066417694,0.267776608467102,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265788674354553,0.1331589519977569,0.6115087270736694,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,297.927978515625,297.26416015625,285.0353698730469,1.0,0.4214441180229187,1.0,1.0,0.7235307693481445,1.0,-2.0956356525421143,0.98914635181427,1.1064894199371338,0.508812665939331,1.0,1.0,0.0,102.37493133544922,112.0,56040.83203125,0.0,887.86328125,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.97021484375,293.1499938964844,293.1499938964844,279.75,32575.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572201490402222,1.0,0.0,0.0,3.802878379821777,3.802903175354004,9.64979562922963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.826171875,0.0,1683.3009033203125,1895.4371337890625,0.0,2088.235107421875,0.9370920062065125,1.0,0.0,3.0,1.0,0.0
17668140,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846185207366943,0.3913674056529999,0.3542499542236328,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599632382392883,0.3604623675346374,0.3429766595363617,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563494443893433,0.2421882897615432,0.1713135242462158,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.794963002204895,0.2813438475131988,0.2688304781913757,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.622891902923584,0.1331297308206558,0.6124868988990784,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,297.9504699707031,297.2596130371094,284.8861083984375,1.0,0.424618512392044,1.0,1.0,0.7243696451187134,1.0,-2.1004230976104736,0.9911760687828064,1.109247088432312,0.5098703503608704,0.8809403777122498,0.8809403777122498,0.0,105.5746078491211,115.0,56781.41015625,0.0,903.73583984375,1.0,279.7572326660156,283.40997314453125,300.4344177246094,304.1603698730469,293.1499938964844,293.1499938964844,280.04998779296875,38933.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660850286483765,1.0,0.0,0.0,3.711181402206421,3.7112064361572266,9.190044920615036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.0341796875,0.0,1624.6273193359375,1895.4371337890625,0.0,2166.15283203125,0.9208777546882628,1.0,0.0,3.0,1.0,0.0
17668200,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846185207366943,0.3913674056529999,0.3542499542236328,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599632382392883,0.3604623675346374,0.3429766595363617,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563494443893433,0.2421882897615432,0.1713135242462158,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.794963002204895,0.2813438475131988,0.2688304781913757,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.622891902923584,0.1331297308206558,0.6124868988990784,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,297.9504699707031,297.2596130371094,284.8861083984375,1.0,0.424618512392044,1.0,1.0,0.7243696451187134,1.0,-2.1004230976104736,0.9911760687828064,1.109247088432312,0.5098703503608704,0.8809403777122498,0.8809403777122498,0.0,105.5746078491211,115.0,56781.41015625,0.0,903.73583984375,1.0,279.7572326660156,283.40997314453125,300.4344177246094,304.1603698730469,293.1499938964844,293.1499938964844,280.04998779296875,38933.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660850286483765,1.0,0.0,0.0,3.711181402206421,3.7112064361572266,9.190044920615036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.0341796875,0.0,1624.6273193359375,1895.4371337890625,0.0,2166.15283203125,0.9208777546882628,1.0,0.0,3.0,1.0,0.0
17668260,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784459233283997,0.3907234668731689,0.353392481803894,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569809794425964,0.3633762896060943,0.3455743789672851,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530192732810974,0.2434112727642059,0.1720903515815735,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911844849586487,0.2826643288135528,0.269974023103714,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196199655532837,0.1333510726690292,0.6134648323059082,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,297.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277205169200897,1.0,1.0,0.7252126932144165,1.0,-2.1059887409210205,0.993619441986084,1.112369418144226,0.5110386610031128,1.0,1.0,0.0,108.55963897705078,118.0,56414.9140625,0.0,919.6443481445312,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.0442810058594,293.1499938964844,293.1499938964844,279.75,33074.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758339524269104,1.0,0.0,0.0,3.832087278366089,3.8321125507354736,9.798600331123453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.296875,0.0,1722.3621826171875,1895.4371337890625,0.0,2098.024169921875,0.9439733028411864,1.0,0.0,3.0,1.0,0.0
17668320,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784459233283997,0.3907234668731689,0.353392481803894,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569809794425964,0.3633762896060943,0.3455743789672851,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530192732810974,0.2434112727642059,0.1720903515815735,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911844849586487,0.2826643288135528,0.269974023103714,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196199655532837,0.1333510726690292,0.6134648323059082,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,297.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277205169200897,1.0,1.0,0.7252126932144165,1.0,-2.1059887409210205,0.993619441986084,1.112369418144226,0.5110386610031128,1.0,1.0,0.0,108.55963897705078,118.0,56414.9140625,0.0,919.6443481445312,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.0442810058594,293.1499938964844,293.1499938964844,279.75,33074.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758339524269104,1.0,0.0,0.0,3.832087278366089,3.8321125507354736,9.798600331123453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.296875,0.0,1722.3621826171875,1895.4371337890625,0.0,2098.024169921875,0.9439733028411864,1.0,0.0,3.0,1.0,0.0
17668380,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719972372055054,0.3888988494873047,0.3522547483444214,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537647724151611,0.3655538558959961,0.3480112552642822,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495314478874207,0.2440741062164306,0.1727995574474334,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872241139411926,0.2834362685680389,0.2710357308387756,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162220239639282,0.1333356499671936,0.6144987940788269,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,297.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308307468891144,1.0,1.0,0.7260557413101196,1.0,-2.1109230518341064,0.9957260489463806,1.1151970624923706,0.5121294260025024,0.8894582390785217,0.8894582390785217,0.0,111.70833587646484,121.0,57181.9921875,0.0,935.615966796875,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.22808837890625,293.1499938964844,293.1499938964844,280.04998779296875,38837.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672374248504639,1.0,0.0,0.0,3.7475662231445312,3.747591733932495,9.371129294777348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.662109375,0.0,1666.245849609375,1895.4371337890625,0.0,2176.345947265625,0.928906798362732,1.0,0.0,3.0,1.0,0.0
17668440,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719972372055054,0.3888988494873047,0.3522547483444214,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537647724151611,0.3655538558959961,0.3480112552642822,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495314478874207,0.2440741062164306,0.1727995574474334,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872241139411926,0.2834362685680389,0.2710357308387756,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162220239639282,0.1333356499671936,0.6144987940788269,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,297.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308307468891144,1.0,1.0,0.7260557413101196,1.0,-2.1109230518341064,0.9957260489463806,1.1151970624923706,0.5121294260025024,0.8894582390785217,0.8894582390785217,0.0,111.70833587646484,121.0,57181.9921875,0.0,935.615966796875,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.22808837890625,293.1499938964844,293.1499938964844,280.04998779296875,38837.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672374248504639,1.0,0.0,0.0,3.7475662231445312,3.747591733932495,9.371129294777348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.662109375,0.0,1666.245849609375,1895.4371337890625,0.0,2176.345947265625,0.928906798362732,1.0,0.0,3.0,1.0,0.0
17668500,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686840534210205,0.3884352147579193,0.3515830338001251,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520337343215942,0.3668725490570068,0.3491149544715881,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476713061332703,0.2445836663246154,0.1730825901031494,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851126194000244,0.2839923799037933,0.2714653015136719,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143428683280945,0.1333865523338318,0.6146736741065979,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,298.00408935546875,297.25848388671875,285.0439453125,1.0,0.4323174655437469,1.0,1.0,0.7264772653579712,1.0,-2.112504482269287,0.9963542222976683,1.1161503791809082,0.5123716592788696,0.9909148812294006,0.9909148812294006,0.0,113.32351684570312,121.0,56551.68359375,0.0,942.932373046875,1.0,280.00445556640625,283.56549072265625,300.42694091796875,304.0241394042969,293.1499938964844,293.1499938964844,280.04998779296875,34316.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610588669776917,1.0,0.0,0.0,3.785735845565796,3.7857608795166016,9.562994591760798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.513671875,0.0,1676.4212646484375,1895.4371337890625,0.0,2121.866455078125,0.9366047382354736,1.0,0.0,3.0,1.0,0.0
17668560,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8664276003837585,0.3882946372032165,0.3514299094676971,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8511456847190857,0.3684171736240387,0.3505558967590332,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7465932965278625,0.2452894151210785,0.1735685169696808,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7838343381881714,0.2847472429275512,0.2721670567989349,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6130856275558472,0.1335600167512893,0.6154873371124268,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,298.0150146484375,297.2615051269531,285.0461730957031,1.0,0.4338757991790771,1.0,1.0,0.7269169092178345,1.0,-2.116452932357788,0.9981509447097778,1.1183018684387207,0.5132720470428467,1.0,1.0,0.0,114.67658233642578,124.0,56736.51171875,0.0,951.5836181640624,1.0,280.04327392578125,283.5610656738281,300.44683837890625,304.0999755859375,293.1499938964844,293.1499938964844,279.75,33486.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596866488456726,1.0,0.0,0.0,3.8552558422088623,3.855281352996826,9.917441730067369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.40625,0.0,1753.8751220703125,1895.4371337890625,0.0,2109.824951171875,0.9495726823806764,1.0,0.0,3.0,1.0,0.0
17668620,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606295585632324,0.3865391314029693,0.3503569662570953,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483114838600159,0.3705472946166992,0.3529539406299591,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435123920440674,0.2459521889686584,0.1742800027132034,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802882790565491,0.2855185270309448,0.2732308208942413,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097842454910278,0.1335538923740387,0.6165626645088196,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,298.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369400441646576,1.0,1.0,0.7277963161468506,1.0,-2.1214733123779297,1.0002926588058472,1.121180534362793,0.5143623352050781,0.8971953392028809,0.8971953392028809,0.0,117.80426788330078,112.0,57529.48828125,0.0,967.707763671875,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767333984375,293.1499938964844,293.1499938964844,280.04998779296875,38683.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686576843261719,1.0,0.0,0.0,3.779928684234619,3.779954433441162,9.533678166917524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.3681640625,0.0,1703.3787841796875,1895.4371337890625,0.0,2188.927490234375,0.9359676241874696,1.0,0.0,3.0,1.0,0.0
17668680,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606295585632324,0.3865391314029693,0.3503569662570953,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483114838600159,0.3705472946166992,0.3529539406299591,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435123920440674,0.2459521889686584,0.1742800027132034,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802882790565491,0.2855185270309448,0.2732308208942413,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097842454910278,0.1335538923740387,0.6165626645088196,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,298.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369400441646576,1.0,1.0,0.7277963161468506,1.0,-2.1214733123779297,1.0002926588058472,1.121180534362793,0.5143623352050781,0.8971953392028809,0.8971953392028809,0.0,117.80426788330078,112.0,57529.48828125,0.0,967.707763671875,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767333984375,293.1499938964844,293.1499938964844,280.04998779296875,38683.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686576843261719,1.0,0.0,0.0,3.779928684234619,3.779954433441162,9.533678166917524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.3681640625,0.0,1703.3787841796875,1895.4371337890625,0.0,2188.927490234375,0.9359676241874696,1.0,0.0,3.0,1.0,0.0
17668740,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8639032244682312,0.3859840035438537,0.3493619859218597,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540121912956238,0.3733599483966827,0.3552280962467193,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477091550827026,0.2471709251403808,0.1748863905668258,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850024700164795,0.2868257761001587,0.2741383910179138,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128543019294739,0.1337907612323761,0.6165748834609985,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,298.0447998046875,297.2596435546875,285.0499572753906,1.0,0.4350294172763824,1.0,1.0,0.7286756634712219,1.0,-2.124839305877685,1.0016372203826904,1.1232019662857056,0.5149029493331909,1.0,1.0,0.0,115.39547729492188,100.0,56960.66796875,0.0,962.2548828125,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.13330078125,293.1499938964844,293.1499938964844,279.75,33816.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612320184707642,1.0,0.0,0.0,3.874937295913696,3.8749632835388175,1.0018960665547638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.759765625,0.0,1780.7734375,1895.4371337890625,0.0,2123.3876953125,0.9541682004928588,1.0,0.0,3.0,1.0,0.0
17668800,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8639032244682312,0.3859840035438537,0.3493619859218597,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540121912956238,0.3733599483966827,0.3552280962467193,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477091550827026,0.2471709251403808,0.1748863905668258,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850024700164795,0.2868257761001587,0.2741383910179138,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128543019294739,0.1337907612323761,0.6165748834609985,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,298.0447998046875,297.2596435546875,285.0499572753906,1.0,0.4350294172763824,1.0,1.0,0.7286756634712219,1.0,-2.124839305877685,1.0016372203826904,1.1232019662857056,0.5149029493331909,1.0,1.0,0.0,115.39547729492188,100.0,56960.66796875,0.0,962.2548828125,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.13330078125,293.1499938964844,293.1499938964844,279.75,33816.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612320184707642,1.0,0.0,0.0,3.874937295913696,3.8749632835388175,1.0018960665547638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.759765625,0.0,1780.7734375,1895.4371337890625,0.0,2123.3876953125,0.9541682004928588,1.0,0.0,3.0,1.0,0.0
17668860,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684792518615723,0.3823010921478271,0.3466904759407043,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610138297080994,0.3732741773128509,0.3557262420654297,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524582147598267,0.2456844002008438,0.174231007695198,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905439734458923,0.2853938937187195,0.2733184397220611,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6149008870124817,0.131406232714653,0.6081852316856384,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,298.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296120703220367,1.0,1.0,0.7295900583267212,1.0,-2.110401153564453,0.9940706491470336,1.1163305044174194,0.510708212852478,0.8836549520492554,0.8836549520492554,0.0,111.05805206298828,88.0,57241.91796875,0.0,932.7733764648438,1.0,279.7557373046875,283.3731994628906,300.50128173828125,304.27716064453125,293.1499938964844,293.1499938964844,280.04998779296875,39655.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696362137794495,1.0,0.0,0.0,3.776698350906372,3.776724338531494,9.517390253677148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.9541015625,0.0,1707.049560546875,1895.4371337890625,0.0,2197.6083984375,0.9356855750083924,1.0,0.0,3.0,1.0,0.0
17668920,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684792518615723,0.3823010921478271,0.3466904759407043,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610138297080994,0.3732741773128509,0.3557262420654297,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524582147598267,0.2456844002008438,0.174231007695198,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905439734458923,0.2853938937187195,0.2733184397220611,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6149008870124817,0.131406232714653,0.6081852316856384,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,298.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296120703220367,1.0,1.0,0.7295900583267212,1.0,-2.110401153564453,0.9940706491470336,1.1163305044174194,0.510708212852478,0.8836549520492554,0.8836549520492554,0.0,111.05805206298828,88.0,57241.91796875,0.0,932.7733764648438,1.0,279.7557373046875,283.3731994628906,300.50128173828125,304.27716064453125,293.1499938964844,293.1499938964844,280.04998779296875,39655.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696362137794495,1.0,0.0,0.0,3.776698350906372,3.776724338531494,9.517390253677148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.9541015625,0.0,1707.049560546875,1895.4371337890625,0.0,2197.6083984375,0.9356855750083924,1.0,0.0,3.0,1.0,0.0
17668980,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.879808247089386,0.3807712495326996,0.3444871604442596,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745275735855103,0.3747370541095733,0.3563789129257202,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628044486045837,0.2456735521554947,0.1737128049135208,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020637631416321,0.2853655219078064,0.2726123034954071,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209476590156555,0.1300215870141983,0.5992773175239563,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,298.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218273758888244,1.0,1.0,0.7305045127868652,1.0,-2.0963594913482666,0.9867830276489258,1.1095765829086304,0.5063332319259644,1.0,1.0,0.0,103.64772033691406,76.0,56290.29296875,0.0,893.0673217773438,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0906677246094,293.1499938964844,293.1499938964844,279.75,33650.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599920630455017,1.0,0.0,0.0,3.8657264709472656,3.8657522201538086,9.971384997697896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.283203125,0.0,1768.06396484375,1895.4371337890625,0.0,2112.503173828125,0.9520100951194764,1.0,0.0,3.0,1.0,0.0
17669040,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.879808247089386,0.3807712495326996,0.3444871604442596,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745275735855103,0.3747370541095733,0.3563789129257202,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628044486045837,0.2456735521554947,0.1737128049135208,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020637631416321,0.2853655219078064,0.2726123034954071,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209476590156555,0.1300215870141983,0.5992773175239563,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,298.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218273758888244,1.0,1.0,0.7305045127868652,1.0,-2.0963594913482666,0.9867830276489258,1.1095765829086304,0.5063332319259644,1.0,1.0,0.0,103.64772033691406,76.0,56290.29296875,0.0,893.0673217773438,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0906677246094,293.1499938964844,293.1499938964844,279.75,33650.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599920630455017,1.0,0.0,0.0,3.8657264709472656,3.8657522201538086,9.971384997697896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.283203125,0.0,1768.06396484375,1895.4371337890625,0.0,2112.503173828125,0.9520100951194764,1.0,0.0,3.0,1.0,0.0
17669100,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8884526491165161,0.379795640707016,0.3436962962150574,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.884286642074585,0.3754157125949859,0.3569912016391754,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706695199012756,0.2457070648670196,0.1736772060394287,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104254007339478,0.2853887379169464,0.2725540399551391,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259920597076416,0.1295002102851867,0.5961117148399353,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,298.0534362792969,297.2264709472656,284.84307861328125,1.0,0.4174994826316833,1.0,1.0,0.7309617400169373,1.0,-2.0922319889068604,0.9845629930496216,1.1076689958572388,0.5050100088119507,0.8941887021064758,0.8941887021064758,0.0,99.0361785888672,76.0,56949.30859375,0.0,872.8176879882812,1.0,279.79296875,283.3475341796875,300.5067749023437,304.3014831542969,293.1499938964844,293.1499938964844,279.75,37387.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658097147941589,1.0,0.0,0.0,3.840216636657715,3.840242862701416,9.840218808676582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.1201171875,0.0,1766.194580078125,1895.4371337890625,0.0,2163.719970703125,0.9466049075126648,1.0,0.0,3.0,1.0,0.0
17669160,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976421356201172,0.3786008656024933,0.3424772322177887,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947945237159729,0.3759442567825317,0.357325404882431,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792052030563354,0.2456439882516861,0.1735032051801681,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189371228218079,0.2853078246116638,0.2723059356212616,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6315004229545593,0.1289773285388946,0.5928259491920471,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,298.0557556152344,297.22137451171875,284.86968994140625,1.0,0.4128710925579071,1.0,1.0,0.7311435341835022,1.0,-2.086717128753662,0.9817535877227784,1.1049634218215942,0.5033947229385376,0.864238440990448,0.864238440990448,0.0,94.3133316040039,64.0,56417.56640625,0.0,850.9959716796875,1.0,279.7561950683594,283.3891296386719,300.489990234375,304.2088317871094,293.1499938964844,293.1499938964844,280.04998779296875,40799.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664799690246582,1.0,0.0,0.0,3.704720497131348,3.704745769500733,9.158074476545152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.2158203125,0.0,1631.3565673828125,1895.4371337890625,0.0,2169.64453125,0.9209418296813964,1.0,0.0,3.0,1.0,0.0
17669220,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253066778182985,0.3779340088367462,0.3410667479038238,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248420596122742,0.3781717717647552,0.358696848154068,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028303980827332,0.2465193122625351,0.1736025512218475,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414697051048279,0.2861304581165313,0.2723930180072784,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475852727890015,0.128566712141037,0.5881182551383972,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,298.0677795410156,297.22509765625,285.0159606933594,1.0,0.403206318616867,1.0,1.0,0.7315071821212769,1.0,-2.081232786178589,0.9789233207702636,1.1023095846176147,0.5016309022903442,0.9892795085906982,0.9892795085906982,0.0,83.67127990722656,52.0,55753.5859375,0.0,808.3344116210938,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0468139648437,293.1499938964844,293.1499938964844,279.75,33369.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567978501319885,1.0,0.0,0.0,3.815548896789551,3.815573930740357,9.714206044009188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.7978515625,0.0,1704.6915283203125,1895.4371337890625,0.0,2084.54541015625,0.9404760003089904,1.0,0.0,3.0,1.0,0.0
17669280,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253066778182985,0.3779340088367462,0.3410667479038238,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248420596122742,0.3781717717647552,0.358696848154068,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028303980827332,0.2465193122625351,0.1736025512218475,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414697051048279,0.2861304581165313,0.2723930180072784,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475852727890015,0.128566712141037,0.5881182551383972,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,298.0677795410156,297.22509765625,285.0159606933594,1.0,0.403206318616867,1.0,1.0,0.7315071821212769,1.0,-2.081232786178589,0.9789233207702636,1.1023095846176147,0.5016309022903442,0.9892795085906982,0.9892795085906982,0.0,83.67127990722656,52.0,55753.5859375,0.0,808.3344116210938,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0468139648437,293.1499938964844,293.1499938964844,279.75,33369.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567978501319885,1.0,0.0,0.0,3.815548896789551,3.815573930740357,9.714206044009188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.7978515625,0.0,1704.6915283203125,1895.4371337890625,0.0,2084.54541015625,0.9404760003089904,1.0,0.0,3.0,1.0,0.0
17669340,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622730612754822,0.3762716650962829,0.3394884467124939,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645307660102844,0.3797095417976379,0.3599599301815033,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317199349403381,0.2470194399356842,0.1737530827522277,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722600340843201,0.2865825295448303,0.272553026676178,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707844138145447,0.128158688545227,0.5845017433166504,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,298.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931538760662079,1.0,1.0,0.7318708300590515,1.0,-2.076887845993042,0.976633071899414,1.100254774093628,0.5002868175506592,0.8619726300239563,0.8619726300239563,0.0,72.65503692626953,55.0,56026.22265625,0.0,765.544921875,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1776123046875,293.1499938964844,293.1499938964844,280.04998779296875,40352.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641668915748596,1.0,0.0,0.0,3.664406061172485,3.664430856704712,8.959844421951857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.4306640625,0.0,1581.9486083984375,1895.4371337890625,0.0,2149.219482421875,0.9119303226470948,1.0,0.0,3.0,1.0,0.0
17669400,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622730612754822,0.3762716650962829,0.3394884467124939,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645307660102844,0.3797095417976379,0.3599599301815033,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317199349403381,0.2470194399356842,0.1737530827522277,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722600340843201,0.2865825295448303,0.272553026676178,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707844138145447,0.128158688545227,0.5845017433166504,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,298.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931538760662079,1.0,1.0,0.7318708300590515,1.0,-2.076887845993042,0.976633071899414,1.100254774093628,0.5002868175506592,0.8619726300239563,0.8619726300239563,0.0,72.65503692626953,55.0,56026.22265625,0.0,765.544921875,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1776123046875,293.1499938964844,293.1499938964844,280.04998779296875,40352.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641668915748596,1.0,0.0,0.0,3.664406061172485,3.664430856704712,8.959844421951857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.4306640625,0.0,1581.9486083984375,1895.4371337890625,0.0,2149.219482421875,0.9119303226470948,1.0,0.0,3.0,1.0,0.0
17669460,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855206608772278,0.3759081661701202,0.3385499119758606,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.989398717880249,0.382054328918457,0.3616428673267364,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535673022270203,0.2482238411903381,0.1742344200611114,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967533707618713,0.2877176403999328,0.273140549659729,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890457272529602,0.1281444877386093,0.5825849771499634,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,298.08673095703125,297.22607421875,285.0228576660156,1.0,0.3878777921199798,1.0,1.0,0.732366144657135,1.0,-2.07675576210022,0.9764146208763124,1.1003410816192627,0.4999530017375946,0.9890021085739136,0.9890021085739136,0.0,66.13190460205078,58.0,55522.30078125,0.0,742.3621215820312,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.02508544921875,293.1499938964844,293.1499938964844,279.75,32985.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553427815437317,1.0,0.0,0.0,3.791358947753906,3.791383981704712,9.591424259269845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.9267578125,0.0,1672.77099609375,1895.4371337890625,0.0,2071.849609375,0.9347721338272096,1.0,0.0,3.0,1.0,0.0
17669520,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855206608772278,0.3759081661701202,0.3385499119758606,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.989398717880249,0.382054328918457,0.3616428673267364,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535673022270203,0.2482238411903381,0.1742344200611114,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967533707618713,0.2877176403999328,0.273140549659729,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890457272529602,0.1281444877386093,0.5825849771499634,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,298.08673095703125,297.22607421875,285.0228576660156,1.0,0.3878777921199798,1.0,1.0,0.732366144657135,1.0,-2.07675576210022,0.9764146208763124,1.1003410816192627,0.4999530017375946,0.9890021085739136,0.9890021085739136,0.0,66.13190460205078,58.0,55522.30078125,0.0,742.3621215820312,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.02508544921875,293.1499938964844,293.1499938964844,279.75,32985.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553427815437317,1.0,0.0,0.0,3.791358947753906,3.791383981704712,9.591424259269845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.9267578125,0.0,1672.77099609375,1895.4371337890625,0.0,2071.849609375,0.9347721338272096,1.0,0.0,3.0,1.0,0.0
17669580,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.994896411895752,0.3743760287761688,0.3374267816543579,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836343288421631,0.3624131977558136,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.865426242351532,0.2488675862550735,0.1747507005929947,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098479151725768,0.2882932126522064,0.2737780511379242,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982501149177551,0.1279417276382446,0.5816003680229187,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,298.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854680955410003,1.0,1.0,0.7328613996505737,1.0,-2.076537132263184,0.9761163592338562,1.1004207134246826,0.4997358620166778,0.8640397191047668,0.8640397191047668,0.0,63.27327346801758,61.0,55931.1171875,0.0,732.066162109375,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.1638488769531,293.1499938964844,293.1499938964844,280.04998779296875,39924.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635781168937683,1.0,0.0,0.0,3.6572463512420654,3.657271146774292,8.924865824155859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5693359375,0.0,1570.669921875,1895.4371337890625,0.0,2144.029541015625,0.9099750518798828,1.0,0.0,3.0,1.0,0.0
17669640,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.994896411895752,0.3743760287761688,0.3374267816543579,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836343288421631,0.3624131977558136,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.865426242351532,0.2488675862550735,0.1747507005929947,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098479151725768,0.2882932126522064,0.2737780511379242,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982501149177551,0.1279417276382446,0.5816003680229187,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,298.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854680955410003,1.0,1.0,0.7328613996505737,1.0,-2.076537132263184,0.9761163592338562,1.1004207134246826,0.4997358620166778,0.8640397191047668,0.8640397191047668,0.0,63.27327346801758,61.0,55931.1171875,0.0,732.066162109375,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.1638488769531,293.1499938964844,293.1499938964844,280.04998779296875,39924.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635781168937683,1.0,0.0,0.0,3.6572463512420654,3.657271146774292,8.924865824155859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5693359375,0.0,1570.669921875,1895.4371337890625,0.0,2144.029541015625,0.9099750518798828,1.0,0.0,3.0,1.0,0.0
17669700,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956594705581664,0.3740661144256592,0.3368382751941681,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848620653152466,0.361183762550354,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.867216169834137,0.2493973970413208,0.1749902814626693,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118307828903198,0.2887741029262543,0.2740607261657715,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992199420928955,0.1279132664203643,0.5810704827308655,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,298.0979919433594,297.2238464355469,285.03436279296875,1.0,0.3848810493946075,1.0,1.0,0.7331089973449707,1.0,-2.074347972869873,0.9749507904052734,1.0993973016738892,0.4989940822124481,0.9607428312301636,0.9607428312301636,0.0,62.875370025634766,61.0,55257.6171875,0.0,728.8154907226562,1.0,280.0023193359375,283.5633239746094,300.420654296875,303.9457702636719,293.1499938964844,293.1499938964844,280.04998779296875,34502.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569694519042969,1.0,0.0,0.0,3.7003328800201416,3.700356960296631,9.136394965025828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.5966796875,0.0,1578.529541015625,1895.4371337890625,0.0,2086.044677734375,0.9177280068397522,1.0,0.0,3.0,1.0,0.0
17669760,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963853359222412,0.3740058839321136,0.3367274701595306,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864586353302002,0.3600051999092102,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689072728157043,0.2500908076763153,0.1754347532987594,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136525988578796,0.2894186675548553,0.2746154069900512,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.700089156627655,0.1279866397380828,0.5811978578567505,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,298.10498046875,297.2296447753906,285.0207214355469,1.0,0.3846968710422516,1.0,1.0,0.7334169745445251,1.0,-2.074148654937744,0.9747518301010132,1.0993967056274414,0.4987812340259552,0.9875534176826476,0.9875534176826476,0.0,62.63978576660156,64.0,55385.8515625,0.0,727.8168334960938,1.0,280.04327392578125,283.5431823730469,300.4307861328125,304.0075378417969,293.1499938964844,293.1499938964844,279.75,32930.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552311420440674,1.0,0.0,0.0,3.78556227684021,3.785587072372437,9.562118066241965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.5859375,0.0,1665.4635009765625,1895.4371337890625,0.0,2070.87646484375,0.933500587940216,1.0,0.0,3.0,1.0,0.0
17669820,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947132468223572,0.372491180896759,0.3357207775115967,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887460827827453,0.3613668382167816,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688166737556458,0.2507437765598297,0.1760435253381729,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.913266122341156,0.2899664640426636,0.2753453552722931,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990313529968262,0.1278097182512283,0.5809131264686584,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,298.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852583765983581,1.0,1.0,0.7340328693389893,1.0,-2.075840473175049,0.9753773808479308,1.1004630327224731,0.4989770054817199,0.8631285429000854,0.8631285429000854,0.0,62.94502258300781,67.0,55808.609375,0.0,730.3181762695312,1.0,279.75665283203125,283.4067687988281,300.46441650390625,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634313702583313,1.0,0.0,0.0,3.648450136184693,3.648474931716919,8.881986559572397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.77734375,0.0,1560.946533203125,1895.4371337890625,0.0,2142.736572265625,0.9081199169158936,1.0,0.0,3.0,1.0,0.0
17669880,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947132468223572,0.372491180896759,0.3357207775115967,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887460827827453,0.3613668382167816,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688166737556458,0.2507437765598297,0.1760435253381729,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.913266122341156,0.2899664640426636,0.2753453552722931,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990313529968262,0.1278097182512283,0.5809131264686584,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,298.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852583765983581,1.0,1.0,0.7340328693389893,1.0,-2.075840473175049,0.9753773808479308,1.1004630327224731,0.4989770054817199,0.8631285429000854,0.8631285429000854,0.0,62.94502258300781,67.0,55808.609375,0.0,730.3181762695312,1.0,279.75665283203125,283.4067687988281,300.46441650390625,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634313702583313,1.0,0.0,0.0,3.648450136184693,3.648474931716919,8.881986559572397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.77734375,0.0,1560.946533203125,1895.4371337890625,0.0,2142.736572265625,0.9081199169158936,1.0,0.0,3.0,1.0,0.0
