time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917219281196594,0.3722173273563385,0.3351411819458008,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912164866924286,0.3650126457214355,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.867152214050293,0.2520357370376587,0.1768033057451248,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109495878219604,0.2911162376403808,0.2762445509433746,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965487599372864,0.1278950721025467,0.5809234976768494,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,298.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868246376514435,1.0,1.0,0.7346487641334534,1.0,-2.0815231800079346,0.9779915809631348,1.1035317182540894,0.5002437829971313,0.9945746660232544,0.9945746660232544,0.0,63.80001831054688,70.0,55455.94921875,0.0,738.1464233398438,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940490722656,293.1499938964844,293.1499938964844,279.75,32685.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554460763931274,1.0,0.0,0.0,3.787230730056762,3.787255525588989,9.570547945259025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.1044921875,0.0,1665.5401611328125,1895.4371337890625,0.0,2072.75,0.933649718761444,1.0,0.0,3.0,1.0,0.0
17670000,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917219281196594,0.3722173273563385,0.3351411819458008,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912164866924286,0.3650126457214355,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.867152214050293,0.2520357370376587,0.1768033057451248,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109495878219604,0.2911162376403808,0.2762445509433746,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965487599372864,0.1278950721025467,0.5809234976768494,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,298.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868246376514435,1.0,1.0,0.7346487641334534,1.0,-2.0815231800079346,0.9779915809631348,1.1035317182540894,0.5002437829971313,0.9945746660232544,0.9945746660232544,0.0,63.80001831054688,70.0,55455.94921875,0.0,738.1464233398438,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940490722656,293.1499938964844,293.1499938964844,279.75,32685.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554460763931274,1.0,0.0,0.0,3.787230730056762,3.787255525588989,9.570547945259025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.1044921875,0.0,1665.5401611328125,1895.4371337890625,0.0,2072.75,0.933649718761444,1.0,0.0,3.0,1.0,0.0
17670060,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863675236701964,0.3707867860794067,0.334259420633316,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924022912979126,0.3708897531032562,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632434010505676,0.252750039100647,0.1774898469448089,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061113595962524,0.291680246591568,0.2770373225212097,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.692249059677124,0.1277371644973755,0.5809503793716431,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,298.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891750574111938,1.0,1.0,0.7353684306144714,1.0,-2.089334011077881,0.9816082119941713,1.107725739479065,0.5021297931671143,0.8720536828041077,0.8720536828041077,0.0,65.27181243896484,73.0,56083.8359375,0.0,750.0230712890625,1.0,279.7565612792969,283.40020751953125,300.4513854980469,304.1419372558594,293.1499938964844,293.1499938964844,280.04998779296875,39396.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645515203475952,1.0,0.0,0.0,3.6734488010406494,3.673473596572876,9.004120329336729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7177734375,0.0,1584.990478515625,1895.4371337890625,0.0,2152.611328125,0.9131633639335632,1.0,0.0,3.0,1.0,0.0
17670120,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863675236701964,0.3707867860794067,0.334259420633316,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924022912979126,0.3708897531032562,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632434010505676,0.252750039100647,0.1774898469448089,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061113595962524,0.291680246591568,0.2770373225212097,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.692249059677124,0.1277371644973755,0.5809503793716431,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,298.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891750574111938,1.0,1.0,0.7353684306144714,1.0,-2.089334011077881,0.9816082119941713,1.107725739479065,0.5021297931671143,0.8720536828041077,0.8720536828041077,0.0,65.27181243896484,73.0,56083.8359375,0.0,750.0230712890625,1.0,279.7565612792969,283.40020751953125,300.4513854980469,304.1419372558594,293.1499938964844,293.1499938964844,280.04998779296875,39396.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645515203475952,1.0,0.0,0.0,3.6734488010406494,3.673473596572876,9.004120329336729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7177734375,0.0,1584.990478515625,1895.4371337890625,0.0,2152.611328125,0.9131633639335632,1.0,0.0,3.0,1.0,0.0
17670180,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776135683059692,0.3705293834209442,0.3337578475475311,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940326809883118,0.3940539956092834,0.3730958104133606,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563185930252075,0.2540677785873413,0.1783141791820526,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.898076593875885,0.2928071916103363,0.2779788970947265,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851997375488281,0.1277971267700195,0.5811657309532166,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,298.1331481933594,297.2265625,285.0307922363281,1.0,0.3918019831180572,1.0,1.0,0.7360880970954895,1.0,-2.093780994415283,0.9835631251335144,1.1102179288864136,0.5030598044395447,1.0,1.0,0.0,67.59796142578125,76.0,55683.39453125,0.0,762.1218872070312,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942626953125,293.1499938964844,293.1499938964844,279.75,32705.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571830749511719,1.0,0.0,0.0,3.809455156326294,3.8094801902771,9.683202506494126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.1962890625,0.0,1692.1861572265625,1895.4371337890625,0.0,2087.91064453125,0.9386884570121764,1.0,0.0,3.0,1.0,0.0
17670240,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776135683059692,0.3705293834209442,0.3337578475475311,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940326809883118,0.3940539956092834,0.3730958104133606,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563185930252075,0.2540677785873413,0.1783141791820526,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.898076593875885,0.2928071916103363,0.2779788970947265,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851997375488281,0.1277971267700195,0.5811657309532166,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,298.1331481933594,297.2265625,285.0307922363281,1.0,0.3918019831180572,1.0,1.0,0.7360880970954895,1.0,-2.093780994415283,0.9835631251335144,1.1102179288864136,0.5030598044395447,1.0,1.0,0.0,67.59796142578125,76.0,55683.39453125,0.0,762.1218872070312,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942626953125,293.1499938964844,293.1499938964844,279.75,32705.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571830749511719,1.0,0.0,0.0,3.809455156326294,3.8094801902771,9.683202506494126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.1962890625,0.0,1692.1861572265625,1895.4371337890625,0.0,2087.91064453125,0.9386884570121764,1.0,0.0,3.0,1.0,0.0
17670300,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.972957968711853,0.3699763715267181,0.3336004018783569,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908136129379272,0.3947459161281585,0.3739688098430633,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529202342033386,0.2545308470726013,0.17879019677639,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.894109308719635,0.2931763529777527,0.2785338461399078,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817402839660645,0.1277598440647125,0.5815498232841492,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,298.13543701171875,297.2245178222656,284.8634033203125,1.0,0.3932172954082489,1.0,1.0,0.7364479899406433,1.0,-2.0963211059570312,0.9846896529197692,1.1116315126419067,0.5036454796791077,0.9032726287841796,0.9032726287841796,0.0,68.84696197509766,76.0,56547.41796875,0.0,768.7814331054688,1.0,279.79400634765625,283.357177734375,300.4525451660156,304.21588134765625,293.1499938964844,293.1499938964844,279.75,36169.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642874717712402,1.0,0.0,0.0,3.805717945098877,3.805743455886841,9.664212257121108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.873046875,0.0,1714.7369384765625,1895.4371337890625,0.0,2150.282470703125,0.9382529258728028,1.0,0.0,3.0,1.0,0.0
17670360,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9664044976234436,0.3691026568412781,0.3329465687274933,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.986177146434784,0.3952259421348572,0.3745270371437073,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481773138046265,0.2547900378704071,0.1790560781955719,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886595964431763,0.2933300733566284,0.2788006365299225,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771154403686523,0.1276018917560577,0.5813183188438416,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,298.1359558105469,297.2194519042969,284.8807983398437,1.0,0.394581139087677,1.0,1.0,0.7368713617324829,1.0,-2.0965700149536133,0.9846600890159608,1.1119099855422974,0.5035723447799683,0.8729960918426514,0.8729960918426514,0.0,70.39449310302734,79.0,56212.43359375,0.0,774.5220947265625,1.0,279.75640869140625,283.3853759765625,300.43243408203125,304.1353454589844,293.1499938964844,293.1499938964844,280.04998779296875,39578.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662631869316101,1.0,0.0,0.0,3.696340084075928,3.696365118026733,9.116689057009352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4208984375,0.0,1612.4537353515625,1895.4371337890625,0.0,2167.728271484375,0.918093204498291,1.0,0.0,3.0,1.0,0.0
17670420,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.95587557554245,0.3688666820526123,0.3324595987796783,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789207577705384,0.3973092138767242,0.3762853443622589,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413334488868713,0.2561390995979309,0.1799021810293197,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.880537748336792,0.2944341897964477,0.2797219157218933,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700183153152466,0.1276456117630005,0.5814852118492126,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,298.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974257409572601,1.0,1.0,0.7377182245254517,1.0,-2.100414752960205,0.9862821102142334,1.1141326427459717,0.5042575001716614,1.0,1.0,0.0,73.0942611694336,82.0,55756.96484375,0.0,787.5294799804688,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776611328125,293.1499938964844,293.1499938964844,279.75,32901.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584448456764221,1.0,0.0,0.0,3.821898221969605,3.821923494338989,9.746563591761517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.58984375,0.0,1708.6822509765625,1895.4371337890625,0.0,2098.9462890625,0.9416205286979676,1.0,0.0,3.0,1.0,0.0
17670480,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.95587557554245,0.3688666820526123,0.3324595987796783,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789207577705384,0.3973092138767242,0.3762853443622589,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413334488868713,0.2561390995979309,0.1799021810293197,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.880537748336792,0.2944341897964477,0.2797219157218933,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700183153152466,0.1276456117630005,0.5814852118492126,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,298.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974257409572601,1.0,1.0,0.7377182245254517,1.0,-2.100414752960205,0.9862821102142334,1.1141326427459717,0.5042575001716614,1.0,1.0,0.0,73.0942611694336,82.0,55756.96484375,0.0,787.5294799804688,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776611328125,293.1499938964844,293.1499938964844,279.75,32901.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584448456764221,1.0,0.0,0.0,3.821898221969605,3.821923494338989,9.746563591761517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.58984375,0.0,1708.6822509765625,1895.4371337890625,0.0,2098.9462890625,0.9416205286979676,1.0,0.0,3.0,1.0,0.0
17670540,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441415667533876,0.3675148487091064,0.3317153453826904,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.970718801021576,0.3986378014087677,0.3779241740703583,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342515826225281,0.2569235563278198,0.1806894093751907,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721265196800232,0.2949653267860412,0.2805541753768921,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628395915031433,0.1274604201316833,0.5816925168037415,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,298.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003702998161316,1.0,1.0,0.7385650277137756,1.0,-2.1036880016326904,0.987595558166504,1.116092562675476,0.5048925280570984,0.875450074672699,0.875450074672699,0.0,76.05233764648438,85.0,56303.46875,0.0,800.9996948242188,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.1189270019531,293.1499938964844,293.1499938964844,280.04998779296875,39539.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673267126083374,1.0,0.0,0.0,3.707996368408203,3.708021640777588,9.174277693091426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.318359375,0.0,1625.560791015625,1895.4371337890625,0.0,2177.13671875,0.9207752346992492,1.0,0.0,3.0,1.0,0.0
17670600,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441415667533876,0.3675148487091064,0.3317153453826904,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.970718801021576,0.3986378014087677,0.3779241740703583,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342515826225281,0.2569235563278198,0.1806894093751907,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721265196800232,0.2949653267860412,0.2805541753768921,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628395915031433,0.1274604201316833,0.5816925168037415,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,298.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003702998161316,1.0,1.0,0.7385650277137756,1.0,-2.1036880016326904,0.987595558166504,1.116092562675476,0.5048925280570984,0.875450074672699,0.875450074672699,0.0,76.05233764648438,85.0,56303.46875,0.0,800.9996948242188,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.1189270019531,293.1499938964844,293.1499938964844,280.04998779296875,39539.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673267126083374,1.0,0.0,0.0,3.707996368408203,3.708021640777588,9.174277693091426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.318359375,0.0,1625.560791015625,1895.4371337890625,0.0,2177.13671875,0.9207752346992492,1.0,0.0,3.0,1.0,0.0
17670660,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336737394332886,0.3673509657382965,0.3312967121601105,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633266925811768,0.4007813334465027,0.3797566592693329,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283402323722839,0.2583482265472412,0.1815884262323379,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650073409080505,0.2960881292819977,0.2814938724040985,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566558480262756,0.1275207847356796,0.5819469094276428,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,298.1568603515625,297.22137451171875,285.0312805175781,1.0,0.4033237993717193,1.0,1.0,0.7393471598625183,1.0,-2.1078946590423584,0.98941969871521,1.1184748411178589,0.5057125091552734,1.0,1.0,0.0,78.86749267578125,88.0,55832.75390625,0.0,814.833740234375,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.9617004394531,293.1499938964844,293.1499938964844,279.75,33020.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594570517539978,1.0,0.0,0.0,3.8293569087982178,3.8293821811676025,9.78464299805637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.015625,0.0,1718.626708984375,1895.4371337890625,0.0,2107.8125,0.9434674978256226,1.0,0.0,3.0,1.0,0.0
17670720,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336737394332886,0.3673509657382965,0.3312967121601105,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633266925811768,0.4007813334465027,0.3797566592693329,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283402323722839,0.2583482265472412,0.1815884262323379,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650073409080505,0.2960881292819977,0.2814938724040985,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566558480262756,0.1275207847356796,0.5819469094276428,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,298.1568603515625,297.22137451171875,285.0312805175781,1.0,0.4033237993717193,1.0,1.0,0.7393471598625183,1.0,-2.1078946590423584,0.98941969871521,1.1184748411178589,0.5057125091552734,1.0,1.0,0.0,78.86749267578125,88.0,55832.75390625,0.0,814.833740234375,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.9617004394531,293.1499938964844,293.1499938964844,279.75,33020.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594570517539978,1.0,0.0,0.0,3.8293569087982178,3.8293821811676025,9.78464299805637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.015625,0.0,1718.626708984375,1895.4371337890625,0.0,2107.8125,0.9434674978256226,1.0,0.0,3.0,1.0,0.0
17670780,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225994944572448,0.3660687506198883,0.3306160271167755,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551810622215272,0.4021271765232086,0.3814219534397125,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221831917762756,0.2592030763626098,0.1824274063110351,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577276468276978,0.2966345548629761,0.2823441922664642,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504930853843689,0.1273533552885055,0.5822465419769287,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,298.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063393473625183,1.0,1.0,0.7401292324066162,1.0,-2.111470937728882,0.9909064769744872,1.120564579963684,0.5064674615859985,0.8793185353279114,0.8793185353279114,0.0,81.90756225585938,91.0,56420.84375,0.0,828.9591064453125,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39346.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683094143867493,1.0,0.0,0.0,3.723766803741455,3.72379207611084,9.252481731891748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8291015625,0.0,1642.3453369140625,1895.4371337890625,0.0,2185.84033203125,0.9239901304244996,1.0,0.0,3.0,1.0,0.0
17670840,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225994944572448,0.3660687506198883,0.3306160271167755,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551810622215272,0.4021271765232086,0.3814219534397125,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221831917762756,0.2592030763626098,0.1824274063110351,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577276468276978,0.2966345548629761,0.2823441922664642,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504930853843689,0.1273533552885055,0.5822465419769287,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,298.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063393473625183,1.0,1.0,0.7401292324066162,1.0,-2.111470937728882,0.9909064769744872,1.120564579963684,0.5064674615859985,0.8793185353279114,0.8793185353279114,0.0,81.90756225585938,91.0,56420.84375,0.0,828.9591064453125,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39346.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683094143867493,1.0,0.0,0.0,3.723766803741455,3.72379207611084,9.252481731891748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8291015625,0.0,1642.3453369140625,1895.4371337890625,0.0,2185.84033203125,0.9239901304244996,1.0,0.0,3.0,1.0,0.0
17670900,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.917062282562256,0.3658679723739624,0.3301935493946075,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508981108665466,0.4030846357345581,0.3821586668491363,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190248012542725,0.2598522901535034,0.1827949285507202,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540633320808411,0.2971045672893524,0.2826810777187347,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473774909973145,0.1273354738950729,0.582114040851593,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,298.1646728515625,297.2170715332031,285.038330078125,1.0,0.4077965021133423,1.0,1.0,0.7405202388763428,1.0,-2.112532138824463,0.991303324699402,1.1212286949157717,0.5065919756889343,0.9791128039360046,0.9791128039360046,0.0,83.4705810546875,91.0,55749.5390625,0.0,835.5391235351562,1.0,280.0038452148437,283.5389709472656,300.3310241699219,303.8853454589844,293.1499938964844,293.1499938964844,280.04998779296875,34505.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620089054107666,1.0,0.0,0.0,3.7596936225891113,3.759718418121338,9.431877856513892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.1171875,0.0,1647.1484375,1895.4371337890625,0.0,2130.21630859375,0.930986762046814,1.0,0.0,3.0,1.0,0.0
17670960,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132843017578124,0.3659624457359314,0.3302563726902008,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480413198471068,0.4042792022228241,0.3832667768001556,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169997334480286,0.2607009410858154,0.1833792775869369,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516163229942322,0.2977724373340606,0.2833009660243988,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452137231826782,0.1274291276931762,0.5825842618942261,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,298.1702880859375,297.22088623046875,285.03326416015625,1.0,0.4093362689018249,1.0,1.0,0.7409303188323975,1.0,-2.1159474849700928,0.9928590655326844,1.1230883598327637,0.5073687434196472,1.0,1.0,0.0,84.77759552001953,94.0,55923.8828125,0.0,843.339111328125,1.0,280.0434265136719,283.5267639160156,300.33984375,303.9482116699219,293.1499938964844,293.1499938964844,279.75,33174.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605416178703308,1.0,0.0,0.0,3.839097023010254,3.839122295379639,9.834481033976772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.1806640625,0.0,1731.667724609375,1895.4371337890625,0.0,2117.324951171875,0.9456996321678162,1.0,0.0,3.0,1.0,0.0
17671020,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040587544441224,0.3647546172142029,0.3296413421630859,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403461217880248,0.4056328535079956,0.3849424719810486,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.811486542224884,0.2616309821605682,0.184271901845932,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453803062438965,0.2983389496803283,0.2841714322566986,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399645805358887,0.1272803395986557,0.5829695463180542,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,298.17486572265625,297.2162780761719,284.88336181640625,1.0,0.4123780727386474,1.0,1.0,0.7417503595352173,1.0,-2.1198067665100098,0.9944732785224916,1.1253334283828735,0.5081998705863953,0.8833335638046265,0.8833335638046265,0.0,87.85157775878906,97.0,56538.828125,0.0,857.9445190429688,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0934143066406,293.1499938964844,293.1499938964844,280.04998779296875,39269.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693732976913452,1.0,0.0,0.0,3.735916137695313,3.735941648483277,9.312955171481008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4453125,0.0,1655.9083251953125,1895.4371337890625,0.0,2195.275146484375,0.926781415939331,1.0,0.0,3.0,1.0,0.0
17671080,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040587544441224,0.3647546172142029,0.3296413421630859,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403461217880248,0.4056328535079956,0.3849424719810486,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.811486542224884,0.2616309821605682,0.184271901845932,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453803062438965,0.2983389496803283,0.2841714322566986,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399645805358887,0.1272803395986557,0.5829695463180542,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,298.17486572265625,297.2162780761719,284.88336181640625,1.0,0.4123780727386474,1.0,1.0,0.7417503595352173,1.0,-2.1198067665100098,0.9944732785224916,1.1253334283828735,0.5081998705863953,0.8833335638046265,0.8833335638046265,0.0,87.85157775878906,97.0,56538.828125,0.0,857.9445190429688,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0934143066406,293.1499938964844,293.1499938964844,280.04998779296875,39269.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693732976913452,1.0,0.0,0.0,3.735916137695313,3.735941648483277,9.312955171481008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4453125,0.0,1655.9083251953125,1895.4371337890625,0.0,2195.275146484375,0.926781415939331,1.0,0.0,3.0,1.0,0.0
17671140,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966261744499207,0.3647087812423706,0.3293372690677643,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337491393089294,0.407791793346405,0.3867919445037842,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067567944526672,0.2632045745849609,0.1852757632732391,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401345014572144,0.2994959950447082,0.2851453423500061,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354362368583679,0.1273723095655441,0.5833834409713745,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,298.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153890907764435,1.0,1.0,0.7425704002380371,1.0,-2.124529838562012,0.9965419769287108,1.1279878616333008,0.5091719627380371,1.0,1.0,0.0,90.7461929321289,100.0,56023.7578125,0.0,872.7550048828125,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33390.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616135478019714,1.0,0.0,0.0,3.847934484481812,3.847959995269776,9.879810249913137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.162109375,0.0,1744.1502685546875,1895.4371337890625,0.0,2126.740234375,0.947696566581726,1.0,0.0,3.0,1.0,0.0
17671200,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966261744499207,0.3647087812423706,0.3293372690677643,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337491393089294,0.407791793346405,0.3867919445037842,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067567944526672,0.2632045745849609,0.1852757632732391,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401345014572144,0.2994959950447082,0.2851453423500061,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354362368583679,0.1273723095655441,0.5833834409713745,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,298.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153890907764435,1.0,1.0,0.7425704002380371,1.0,-2.124529838562012,0.9965419769287108,1.1279878616333008,0.5091719627380371,1.0,1.0,0.0,90.7461929321289,100.0,56023.7578125,0.0,872.7550048828125,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33390.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616135478019714,1.0,0.0,0.0,3.847934484481812,3.847959995269776,9.879810249913137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.162109375,0.0,1744.1502685546875,1895.4371337890625,0.0,2126.740234375,0.947696566581726,1.0,0.0,3.0,1.0,0.0
17671260,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.888863742351532,0.3635673522949219,0.3287840485572815,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267593026161194,0.4091477394104004,0.3884747624397278,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016564846038818,0.2642051577568054,0.1862204521894455,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347440361976624,0.3000813722610473,0.2860366404056549,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308925747871399,0.1272409111261367,0.5838517546653748,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,298.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184387624263763,1.0,1.0,0.7434512376785278,1.0,-2.128659248352051,0.9982709884643556,1.130388259887695,0.5100669860839844,0.8876957893371582,0.8876957893371582,0.0,93.83527374267578,103.0,56684.3359375,0.0,887.7754516601562,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,39133.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770441472530365,1.0,0.0,0.0,3.751878499984741,3.751904010772705,9.3927076250111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6220703125,0.0,1673.596435546875,1895.4371337890625,0.0,2204.759521484375,0.930213212966919,1.0,0.0,3.0,1.0,0.0
17671320,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.888863742351532,0.3635673522949219,0.3287840485572815,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267593026161194,0.4091477394104004,0.3884747624397278,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016564846038818,0.2642051577568054,0.1862204521894455,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347440361976624,0.3000813722610473,0.2860366404056549,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308925747871399,0.1272409111261367,0.5838517546653748,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,298.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184387624263763,1.0,1.0,0.7434512376785278,1.0,-2.128659248352051,0.9982709884643556,1.130388259887695,0.5100669860839844,0.8876957893371582,0.8876957893371582,0.0,93.83527374267578,103.0,56684.3359375,0.0,887.7754516601562,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,39133.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770441472530365,1.0,0.0,0.0,3.751878499984741,3.751904010772705,9.3927076250111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6220703125,0.0,1673.596435546875,1895.4371337890625,0.0,2204.759521484375,0.930213212966919,1.0,0.0,3.0,1.0,0.0
17671380,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822166919708252,0.3635714650154114,0.3285203874111175,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.920861005783081,0.4113055467605591,0.3903170824050903,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973963022232056,0.2658460438251495,0.1872682720422744,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301517963409424,0.3012525141239166,0.2870202362537384,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268898844718933,0.127344936132431,0.5843190550804138,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,298.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214484095573425,1.0,1.0,0.7443320751190186,1.0,-2.133550882339477,1.0004043579101562,1.1331466436386108,0.5110712647438049,1.0,1.0,0.0,96.74845886230467,106.0,56151.4765625,0.0,902.9345092773438,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.92852783203125,293.1499938964844,293.1499938964844,279.75,33524.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626659274101257,1.0,0.0,0.0,3.8580996990203857,3.8581254482269287,9.932080047292402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.3671875,0.0,1757.6717529296875,1895.4371337890625,0.0,2135.996337890625,0.950161635875702,1.0,0.0,3.0,1.0,0.0
17671440,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822166919708252,0.3635714650154114,0.3285203874111175,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.920861005783081,0.4113055467605591,0.3903170824050903,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973963022232056,0.2658460438251495,0.1872682720422744,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301517963409424,0.3012525141239166,0.2870202362537384,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268898844718933,0.127344936132431,0.5843190550804138,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,298.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214484095573425,1.0,1.0,0.7443320751190186,1.0,-2.133550882339477,1.0004043579101562,1.1331466436386108,0.5110712647438049,1.0,1.0,0.0,96.74845886230467,106.0,56151.4765625,0.0,902.9345092773438,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.92852783203125,293.1499938964844,293.1499938964844,279.75,33524.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626659274101257,1.0,0.0,0.0,3.8580996990203857,3.8581254482269287,9.932080047292402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.3671875,0.0,1757.6717529296875,1895.4371337890625,0.0,2135.996337890625,0.950161635875702,1.0,0.0,3.0,1.0,0.0
17671500,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8793268203735352,0.363218605518341,0.3285273611545563,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9183833003044128,0.412139356136322,0.3913649916648865,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956444621086121,0.2664983570575714,0.1878775358200073,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282087445259094,0.3016782999038696,0.2876273095607757,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6251891851425171,0.1273519843816757,0.5848966240882874,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,298.2051696777344,297.22137451171875,284.87762451171875,1.0,0.4230134487152099,1.0,1.0,0.7447724938392639,1.0,-2.1369752883911133,1.001943588256836,1.1350317001342771,0.5118944644927979,0.9258185625076294,0.9258185625076294,0.0,98.15315246582033,106.0,57111.1015625,0.0,911.2730712890624,1.0,279.7933959960937,283.341064453125,300.3591003417969,304.15301513671875,293.1499938964844,293.1499938964844,279.75,35877.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695020437240601,1.0,0.0,0.0,3.8623416423797607,3.862367630004883,9.953930657502497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.69921875,0.0,1781.5235595703125,1895.4371337890625,0.0,2196.41748046875,0.951197862625122,1.0,0.0,3.0,1.0,0.0
17671560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8753361701965332,0.3625028729438782,0.328041136264801,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9147831201553344,0.4126697480678558,0.3920165300369262,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929589152336121,0.2669194340705871,0.1882684826850891,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254238963127136,0.3018619418144226,0.2879395484924316,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228374242782593,0.127231553196907,0.584873378276825,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,298.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244968295097351,1.0,1.0,0.7452300190925598,1.0,-2.1379928588867188,1.0022846460342407,1.1357083320617676,0.5120524168014526,0.8913587331771851,0.8913587331771851,0.0,99.83545684814452,109.0,56847.65234375,0.0,918.3612060546876,1.0,279.756103515625,283.355712890625,300.3427124023437,304.08221435546875,293.1499938964844,293.1499938964844,280.04998779296875,39075.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715340852737427,1.0,0.0,0.0,3.769374132156372,3.769399881362915,9.480511948822824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.580078125,0.0,1693.8446044921875,1895.4371337890625,0.0,2214.473388671875,0.9338993430137634,1.0,0.0,3.0,1.0,0.0
17671620,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693962097167969,0.3625495731830597,0.3278127312660217,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097058773040771,0.4148224890232086,0.3938492238521576,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892282009124756,0.2686240375041961,0.1893580853939056,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213009834289551,0.3030450344085693,0.2889318764209747,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191442608833313,0.127345472574234,0.5853866338729858,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,298.2190246582031,297.2222595214844,285.04571533203125,1.0,0.427498310804367,1.0,1.0,0.7461450099945068,1.0,-2.143031358718872,1.0044821500778198,1.1385490894317627,0.5130888819694519,1.0,1.0,0.0,102.76263427734376,112.0,56294.21484375,0.0,933.841796875,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9248962402344,293.1499938964844,293.1499938964844,279.75,33752.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637506127357483,1.0,0.0,0.0,3.86850380897522,3.868529558181762,9.985718634197838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.919921875,0.0,1772.2989501953125,1895.4371337890625,0.0,2145.54931640625,0.952830135822296,1.0,0.0,3.0,1.0,0.0
17671680,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693962097167969,0.3625495731830597,0.3278127312660217,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097058773040771,0.4148224890232086,0.3938492238521576,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892282009124756,0.2686240375041961,0.1893580853939056,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213009834289551,0.3030450344085693,0.2889318764209747,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191442608833313,0.127345472574234,0.5853866338729858,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,298.2190246582031,297.2222595214844,285.04571533203125,1.0,0.427498310804367,1.0,1.0,0.7461450099945068,1.0,-2.143031358718872,1.0044821500778198,1.1385490894317627,0.5130888819694519,1.0,1.0,0.0,102.76263427734376,112.0,56294.21484375,0.0,933.841796875,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9248962402344,293.1499938964844,293.1499938964844,279.75,33752.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637506127357483,1.0,0.0,0.0,3.86850380897522,3.868529558181762,9.985718634197838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.919921875,0.0,1772.2989501953125,1895.4371337890625,0.0,2145.54931640625,0.952830135822296,1.0,0.0,3.0,1.0,0.0
17671740,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632639646530151,0.3615425229072571,0.3273834884166717,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045992493629456,0.4161880612373352,0.3955488801002502,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853429913520813,0.2697647511959076,0.1904045343399047,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170062899589539,0.3036731779575348,0.2898677289485931,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153265237808228,0.1272461712360382,0.5859999656677246,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,298.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305385053157806,1.0,1.0,0.7470600605010986,1.0,-2.1476800441741943,1.006462574005127,1.1412173509597778,0.5141220688819885,0.8982836604118347,0.8982836604118347,0.0,105.85538482666016,115.0,57051.37890625,0.0,949.6158447265624,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38783.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725269198417664,1.0,0.0,0.0,3.790396451950073,3.7904224395751953,9.586555052010226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9609375,0.0,1716.6729736328125,1895.4371337890625,0.0,2223.310546875,0.9383929967880248,1.0,0.0,3.0,1.0,0.0
