time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632639646530151,0.3615425229072571,0.3273834884166717,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045992493629456,0.4161880612373352,0.3955488801002502,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853429913520813,0.2697647511959076,0.1904045343399047,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170062899589539,0.3036731779575348,0.2898677289485931,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153265237808228,0.1272461712360382,0.5859999656677246,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,298.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305385053157806,1.0,1.0,0.7470600605010986,1.0,-2.1476800441741943,1.006462574005127,1.1412173509597778,0.5141220688819885,0.8982836604118347,0.8982836604118347,0.0,105.85538482666016,115.0,57051.37890625,0.0,949.6158447265624,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38783.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725269198417664,1.0,0.0,0.0,3.790396451950073,3.7904224395751953,9.586555052010226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9609375,0.0,1716.6729736328125,1895.4371337890625,0.0,2223.310546875,0.9383929967880248,1.0,0.0,3.0,1.0,0.0
17671860,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562713861465454,0.3604158461093902,0.3263769447803497,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987736105918884,0.4173464179039001,0.396693080663681,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806042432785034,0.2707653343677521,0.1911509037017822,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117887377738953,0.3040799498558044,0.290341317653656,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105648875236511,0.1269839406013488,0.5854241251945496,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,298.23321533203125,297.2121276855469,284.892578125,1.0,0.4333471953868866,1.0,1.0,0.7479842305183411,1.0,-2.148618221282959,1.006616473197937,1.142001748085022,0.5140827298164368,0.8274277448654175,0.8274277448654175,0.0,109.2347640991211,118.0,57021.39453125,0.0,962.8908081054688,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.062744140625,293.1499938964844,293.1499938964844,279.75,42047.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760490775108337,1.0,0.0,0.0,3.493525266647339,3.49354887008667,8.143686613948375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.1025390625,0.0,1409.2608642578125,1895.4371337890625,0.0,2254.74072265625,0.8771413564682007,1.0,0.0,3.0,1.0,0.0
17671920,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562713861465454,0.3604158461093902,0.3263769447803497,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987736105918884,0.4173464179039001,0.396693080663681,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806042432785034,0.2707653343677521,0.1911509037017822,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117887377738953,0.3040799498558044,0.290341317653656,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105648875236511,0.1269839406013488,0.5854241251945496,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,298.23321533203125,297.2121276855469,284.892578125,1.0,0.4333471953868866,1.0,1.0,0.7479842305183411,1.0,-2.148618221282959,1.006616473197937,1.142001748085022,0.5140827298164368,0.8274277448654175,0.8274277448654175,0.0,109.2347640991211,118.0,57021.39453125,0.0,962.8908081054688,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.062744140625,293.1499938964844,293.1499938964844,279.75,42047.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760490775108337,1.0,0.0,0.0,3.493525266647339,3.49354887008667,8.143686613948375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.1025390625,0.0,1409.2608642578125,1895.4371337890625,0.0,2254.74072265625,0.8771413564682007,1.0,0.0,3.0,1.0,0.0
17671980,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520789742469788,0.3607905805110931,0.3265412151813507,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955639600753784,0.4196872413158417,0.3987546861171722,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782474160194397,0.2727186381816864,0.1924391686916351,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086881637573242,0.3054088056087494,0.2914907336235046,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074570417404175,0.1271574795246124,0.5861628651618958,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,298.2487487792969,297.2203369140625,285.01043701171875,1.0,0.4362830817699432,1.0,1.0,0.7489084601402283,1.0,-2.155101537704468,1.0095340013504028,1.145567536354065,0.5155102014541626,0.9357589483261108,0.9357589483261108,0.0,111.92163848876952,121.0,56729.7890625,0.0,979.0828247070312,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661882042884827,1.0,0.0,0.0,3.63772177696228,3.637745141983032,8.829828175294097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.205078125,0.0,1498.010009765625,1895.4371337890625,0.0,2167.065185546875,0.9001728892326355,1.0,0.0,3.0,1.0,0.0
17672040,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520789742469788,0.3607905805110931,0.3265412151813507,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955639600753784,0.4196872413158417,0.3987546861171722,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782474160194397,0.2727186381816864,0.1924391686916351,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086881637573242,0.3054088056087494,0.2914907336235046,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074570417404175,0.1271574795246124,0.5861628651618958,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,298.2487487792969,297.2203369140625,285.01043701171875,1.0,0.4362830817699432,1.0,1.0,0.7489084601402283,1.0,-2.155101537704468,1.0095340013504028,1.145567536354065,0.5155102014541626,0.9357589483261108,0.9357589483261108,0.0,111.92163848876952,121.0,56729.7890625,0.0,979.0828247070312,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661882042884827,1.0,0.0,0.0,3.63772177696228,3.637745141983032,8.829828175294097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.205078125,0.0,1498.010009765625,1895.4371337890625,0.0,2167.065185546875,0.9001728892326355,1.0,0.0,3.0,1.0,0.0
17672100,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.849991500377655,0.3604937493801117,0.3266036212444305,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939787149429321,0.4205127656459808,0.3998048305511474,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771064043045044,0.2734480500221252,0.1931084096431732,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071641325950623,0.3058492243289947,0.2921179831027984,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6059903502464294,0.1271750330924987,0.5867921710014343,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,298.254638671875,297.220458984375,284.864990234375,1.0,0.4378133118152618,1.0,1.0,0.7493705749511719,1.0,-2.1587538719177246,1.011183738708496,1.147570252418518,0.5163893699645996,0.8427504897117615,0.8427504897117615,0.0,113.30712127685548,121.0,57458.55078125,0.0,987.7705078125,1.0,279.4979553222656,283.31494140625,300.3315734863281,304.1491394042969,293.1499938964844,293.1499938964844,279.45001220703125,37646.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724133729934692,1.0,0.0,0.0,3.603973865509033,3.603997707366944,8.666755775266211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.9345703125,0.0,1494.730224609375,1895.4371337890625,0.0,2222.29931640625,0.8936028480529785,1.0,0.0,3.0,1.0,0.0
17672160,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8470933437347412,0.3599956929683685,0.3262315392494201,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.891596257686615,0.4211550951004028,0.4004957377910614,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752468585968018,0.2740406692028045,0.1935798674821853,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048972487449646,0.306132823228836,0.2924765646457672,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039431095123291,0.1271113604307174,0.5868962407112122,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,298.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392753541469574,1.0,1.0,0.7498448491096497,1.0,-2.1602602005004883,1.0117697715759275,1.1484904289245603,0.5166646242141724,0.8423622846603394,0.8423622846603394,0.0,114.9420166015625,109.0,57177.12109375,0.0,995.2743530273438,1.0,279.4581298828125,283.3698425292969,300.31768798828125,304.07257080078125,293.1499938964844,293.1499938964844,279.75,39411.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736656665802002,1.0,0.0,0.0,3.490919828414917,3.49094295501709,8.131544859679707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0634765625,0.0,1387.695556640625,1895.4371337890625,0.0,2233.458740234375,0.8733827471733093,1.0,0.0,3.0,1.0,0.0
17672220,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513450026512146,0.3602239489555359,0.3260640799999237,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978843688964844,0.4233761429786682,0.4022522866725921,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810516357421875,0.2759825587272644,0.194715529680252,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101099133491516,0.3074122965335846,0.2933959364891052,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074573993682861,0.1273140162229538,0.5868691205978394,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,298.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373826384544372,1.0,1.0,0.75079345703125,1.0,-2.164602279663086,1.0136163234710691,1.1509859561920166,0.5175213813781738,0.9521523714065552,0.9521523714065552,0.0,112.38294219970705,97.0,56940.36328125,0.0,990.1534423828124,1.0,279.7421875,283.4712219238281,300.2835388183594,303.9510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32375.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662372589111328,1.0,0.0,0.0,3.6533493995666495,3.6533727645874015,8.905856816454616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.2998046875,0.0,1509.7506103515625,1895.4371337890625,0.0,2167.4990234375,0.9031396508216858,1.0,0.0,3.0,1.0,0.0
17672280,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513450026512146,0.3602239489555359,0.3260640799999237,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978843688964844,0.4233761429786682,0.4022522866725921,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810516357421875,0.2759825587272644,0.194715529680252,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101099133491516,0.3074122965335846,0.2933959364891052,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074573993682861,0.1273140162229538,0.5868691205978394,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,298.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373826384544372,1.0,1.0,0.75079345703125,1.0,-2.164602279663086,1.0136163234710691,1.1509859561920166,0.5175213813781738,0.9521523714065552,0.9521523714065552,0.0,112.38294219970705,97.0,56940.36328125,0.0,990.1534423828124,1.0,279.7421875,283.4712219238281,300.2835388183594,303.9510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32375.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662372589111328,1.0,0.0,0.0,3.6533493995666495,3.6533727645874015,8.905856816454616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.2998046875,0.0,1509.7506103515625,1895.4371337890625,0.0,2167.4990234375,0.9031396508216858,1.0,0.0,3.0,1.0,0.0
17672340,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.861361026763916,0.3593857288360595,0.3253677487373352,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110368490219116,0.4247557818889618,0.4035558700561523,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925068140029907,0.2773302495479584,0.1956099867820739,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205192685127258,0.3080948293209076,0.2939909100532532,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152591705322266,0.1273065954446792,0.58609539270401,284.8980712890625,284.95001220703125,303.75,297.3039245605469,298.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327014982700348,1.0,1.0,0.7517420649528503,1.0,-2.166196584701538,1.014085292816162,1.1521111726760864,0.5176997184753418,0.8456546068191528,0.8456546068191528,0.0,106.444091796875,85.0,57360.5859375,0.0,969.8184204101562,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744221687316895,1.0,0.0,0.0,3.516199111938477,3.5162224769592285,8.249739380516985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.544921875,0.0,1414.0008544921875,1895.4371337890625,0.0,2240.20751953125,0.8787031173706055,1.0,0.0,3.0,1.0,0.0
17672400,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.861361026763916,0.3593857288360595,0.3253677487373352,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110368490219116,0.4247557818889618,0.4035558700561523,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925068140029907,0.2773302495479584,0.1956099867820739,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205192685127258,0.3080948293209076,0.2939909100532532,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152591705322266,0.1273065954446792,0.58609539270401,284.8980712890625,284.95001220703125,303.75,297.3039245605469,298.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327014982700348,1.0,1.0,0.7517420649528503,1.0,-2.166196584701538,1.014085292816162,1.1521111726760864,0.5176997184753418,0.8456546068191528,0.8456546068191528,0.0,106.444091796875,85.0,57360.5859375,0.0,969.8184204101562,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744221687316895,1.0,0.0,0.0,3.516199111938477,3.5162224769592285,8.249739380516985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.544921875,0.0,1414.0008544921875,1895.4371337890625,0.0,2240.20751953125,0.8787031173706055,1.0,0.0,3.0,1.0,0.0
17672460,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906228542327881,0.3638619780540466,0.3278052806854248,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.94764643907547,0.4313721060752868,0.4081133008003235,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214902877807617,0.2838227748870849,0.1989253759384155,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477854132652283,0.3138772845268249,0.2978041768074035,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385635733604431,0.132501408457756,0.601385772228241,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,298.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277555048465729,1.0,1.0,0.7526820302009583,1.0,-2.201491594314575,1.031370997428894,1.1701205968856812,0.5266513824462891,0.9881287217140198,0.9881287217140198,0.0,94.72859191894533,73.0,57844.34765625,0.0,961.0146484375,1.0,279.742431640625,283.4864196777344,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674099206924438,1.0,0.0,0.0,3.695181369781494,3.695205211639404,9.110974588111276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.6787109375,0.0,1550.6092529296875,1895.4371337890625,0.0,2177.872802734375,0.9122560620307922,1.0,0.0,3.0,1.0,0.0
17672520,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906228542327881,0.3638619780540466,0.3278052806854248,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.94764643907547,0.4313721060752868,0.4081133008003235,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214902877807617,0.2838227748870849,0.1989253759384155,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477854132652283,0.3138772845268249,0.2978041768074035,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385635733604431,0.132501408457756,0.601385772228241,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,298.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277555048465729,1.0,1.0,0.7526820302009583,1.0,-2.201491594314575,1.031370997428894,1.1701205968856812,0.5266513824462891,0.9881287217140198,0.9881287217140198,0.0,94.72859191894533,73.0,57844.34765625,0.0,961.0146484375,1.0,279.742431640625,283.4864196777344,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674099206924438,1.0,0.0,0.0,3.695181369781494,3.695205211639404,9.110974588111276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.6787109375,0.0,1550.6092529296875,1895.4371337890625,0.0,2177.872802734375,0.9122560620307922,1.0,0.0,3.0,1.0,0.0
17672580,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277939200401306,0.3653033673763275,0.3293055891990661,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850484728813172,0.4353817999362945,0.4120272397994995,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537607789039612,0.2879423499107361,0.2018511295318603,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.881844699382782,0.3172904253005981,0.3011129796504974,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676796674728394,0.1360611617565155,0.6170364022254944,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,298.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227660298347473,1.0,1.0,0.7536219358444214,1.0,-2.23429536819458,1.0473133325576782,1.1869819164276123,0.5353785753250122,0.894309401512146,0.894309401512146,0.0,83.41259002685547,61.0,59410.8828125,0.0,950.760009765625,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790713906288147,1.0,0.0,0.0,3.665910005569458,3.6659343242645264,8.967200528786634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2265625,0.0,1559.1846923828125,1895.4371337890625,0.0,2281.806884765625,0.9097212553024292,1.0,0.0,3.0,1.0,0.0
17672640,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277939200401306,0.3653033673763275,0.3293055891990661,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850484728813172,0.4353817999362945,0.4120272397994995,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537607789039612,0.2879423499107361,0.2018511295318603,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.881844699382782,0.3172904253005981,0.3011129796504974,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676796674728394,0.1360611617565155,0.6170364022254944,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,298.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227660298347473,1.0,1.0,0.7536219358444214,1.0,-2.23429536819458,1.0473133325576782,1.1869819164276123,0.5353785753250122,0.894309401512146,0.894309401512146,0.0,83.41259002685547,61.0,59410.8828125,0.0,950.760009765625,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790713906288147,1.0,0.0,0.0,3.665910005569458,3.6659343242645264,8.967200528786634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2265625,0.0,1559.1846923828125,1895.4371337890625,0.0,2281.806884765625,0.9097212553024292,1.0,0.0,3.0,1.0,0.0
17672700,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482636451721193,0.3660900592803955,0.329605758190155,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373250603675842,0.4124919772148132,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.871339738368988,0.2898694574832916,0.20297272503376,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001219272613525,0.3188007473945617,0.3022596836090088,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832461357116699,0.1375140994787216,0.6227468252182007,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,298.3639831542969,297.2880859375,285.0668334960937,1.0,0.419915109872818,1.0,1.0,0.7540919184684753,1.0,-2.2444918155670166,1.0521868467330933,1.1923049688339231,0.5381355881690979,1.0,1.0,0.0,78.30445861816406,61.0,59083.89453125,0.0,941.5289306640624,1.0,279.7029113769531,283.47662353515625,300.3105773925781,304.05859375,293.1499938964844,293.1499938964844,279.75,32896.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747600674629211,1.0,0.0,0.0,3.734112977981568,3.734137296676636,9.303967658524924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.578125,0.0,1605.021240234375,1895.4371337890625,0.0,2243.2236328125,0.9237560629844666,1.0,0.0,3.0,1.0,0.0
17672760,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616535902023317,0.366972267627716,0.3302943706512451,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402765035629272,0.3980714976787567,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842167854309082,0.2918000221252441,0.2042505294084549,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135814905166626,0.3203077316284179,0.3035902082920074,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.69455486536026,0.1388416886329651,0.6284505724906921,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,298.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162138998508453,1.0,1.0,0.7550272345542908,1.0,-2.238319635391236,1.0488042831420898,1.1895153522491455,0.5362762212753296,1.0,1.0,0.0,74.88208770751953,64.0,59148.75,0.0,922.2249755859376,1.0,279.7431335449219,283.456298828125,300.3280029296875,304.1388244628906,293.1499938964844,293.1499938964844,279.45001220703125,32722.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746130228042603,1.0,0.0,0.0,3.8106400966644287,3.8106651306152335,9.689226772024997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.724609375,0.0,1693.739990234375,1895.4371337890625,0.0,2241.911376953125,0.938946008682251,1.0,0.0,3.0,1.0,0.0
17672820,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760789275169371,0.3670631051063537,0.3306687772274017,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478045701980591,0.3808096945285797,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.900788426399231,0.2944881916046142,0.2062604874372482,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316732883453368,0.3221653699874878,0.3055311143398285,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.709019124507904,0.1407138407230377,0.637305736541748,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,298.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128658473491668,1.0,1.0,0.7568977475166321,1.0,-2.233407020568848,1.0458134412765503,1.1875935792922974,0.534172773361206,0.8844152092933655,0.8844152092933655,0.0,71.13955688476562,82.0,59714.12109375,0.0,903.1737060546876,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830365896224976,1.0,0.0,0.0,3.72644305229187,3.726468324661255,9.26578593407612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8232421875,0.0,1642.1201171875,1895.4371337890625,0.0,2317.446533203125,0.9243159890174866,1.0,0.0,3.0,1.0,0.0
17672880,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760789275169371,0.3670631051063537,0.3306687772274017,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478045701980591,0.3808096945285797,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.900788426399231,0.2944881916046142,0.2062604874372482,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316732883453368,0.3221653699874878,0.3055311143398285,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.709019124507904,0.1407138407230377,0.637305736541748,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,298.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128658473491668,1.0,1.0,0.7568977475166321,1.0,-2.233407020568848,1.0458134412765503,1.1875935792922974,0.534172773361206,0.8844152092933655,0.8844152092933655,0.0,71.13955688476562,82.0,59714.12109375,0.0,903.1737060546876,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830365896224976,1.0,0.0,0.0,3.72644305229187,3.726468324661255,9.26578593407612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.8232421875,0.0,1642.1201171875,1895.4371337890625,0.0,2317.446533203125,0.9243159890174866,1.0,0.0,3.0,1.0,0.0
17672940,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.972984790802002,0.368274837732315,0.3314041197299957,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553433358669281,0.3855468034744262,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001246094703674,0.2977547943592071,0.2083788067102432,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.92957603931427,0.3245141208171844,0.307545930147171,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090697884559631,0.1425338834524154,0.6453664302825928,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,298.4379272460937,297.3573608398437,285.0533752441406,1.0,0.417594701051712,1.0,1.0,0.7587683200836182,1.0,-2.2545971870422363,1.0558247566223145,1.1987723112106323,0.5389689207077026,1.0,1.0,0.0,72.70401763916016,100.0,59608.078125,0.0,929.962646484375,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750319242477417,1.0,0.0,0.0,3.843419313430786,3.84344482421875,9.856638598648717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.9580078125,0.0,1737.696533203125,1895.4371337890625,0.0,2245.651611328125,0.946670949459076,1.0,0.0,3.0,1.0,0.0
17673000,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.972984790802002,0.368274837732315,0.3314041197299957,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553433358669281,0.3855468034744262,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001246094703674,0.2977547943592071,0.2083788067102432,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.92957603931427,0.3245141208171844,0.307545930147171,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090697884559631,0.1425338834524154,0.6453664302825928,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,298.4379272460937,297.3573608398437,285.0533752441406,1.0,0.417594701051712,1.0,1.0,0.7587683200836182,1.0,-2.2545971870422363,1.0558247566223145,1.1987723112106323,0.5389689207077026,1.0,1.0,0.0,72.70401763916016,100.0,59608.078125,0.0,929.962646484375,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750319242477417,1.0,0.0,0.0,3.843419313430786,3.84344482421875,9.856638598648717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.9580078125,0.0,1737.696533203125,1895.4371337890625,0.0,2245.651611328125,0.946670949459076,1.0,0.0,3.0,1.0,0.0
17673060,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554605484008788,0.3684874176979065,0.3321155607700348,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584817588329315,0.407678484916687,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861578702926636,0.3003842830657959,0.2105259001255035,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121602177619934,0.326286107301712,0.3096334934234619,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982079148292542,0.143909603357315,0.6531879901885986,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,298.4552917480469,297.35418701171875,284.92596435546875,1.0,0.428198367357254,1.0,1.0,0.7599231600761414,1.0,-2.296505212783813,1.0762978792190552,1.2202072143554688,0.5497481226921082,0.9354680776596068,0.9354680776596068,0.0,78.6137466430664,103.0,61418.9765625,0.0,995.3003540039062,1.0,279.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846628427505493,1.0,0.0,0.0,3.8229610919952393,3.8229868412017822,9.751985317052458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.07421875,0.0,1740.462890625,1895.4371337890625,0.0,2332.1044921875,0.9447304010391236,1.0,0.0,3.0,1.0,0.0
17673120,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554605484008788,0.3684874176979065,0.3321155607700348,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584817588329315,0.407678484916687,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861578702926636,0.3003842830657959,0.2105259001255035,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121602177619934,0.326286107301712,0.3096334934234619,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982079148292542,0.143909603357315,0.6531879901885986,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,298.4552917480469,297.35418701171875,284.92596435546875,1.0,0.428198367357254,1.0,1.0,0.7599231600761414,1.0,-2.296505212783813,1.0762978792190552,1.2202072143554688,0.5497481226921082,0.9354680776596068,0.9354680776596068,0.0,78.6137466430664,103.0,61418.9765625,0.0,995.3003540039062,1.0,279.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846628427505493,1.0,0.0,0.0,3.8229610919952393,3.8229868412017822,9.751985317052458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.07421875,0.0,1740.462890625,1895.4371337890625,0.0,2332.1044921875,0.9447304010391236,1.0,0.0,3.0,1.0,0.0
17673180,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374722242355348,0.3683350086212158,0.332118272781372,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.457652747631073,0.4289764761924743,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733564615249634,0.3026537001132965,0.2122443616390228,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973763585090637,0.3276575207710266,0.3111275136470794,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876203417778015,0.1447946727275848,0.6584314703941345,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,298.4579467773437,297.323486328125,284.909423828125,1.0,0.4372081458568573,1.0,1.0,0.7610780596733093,1.0,-2.3322622776031494,1.0936801433563232,1.2385821342468262,0.5590733885765076,0.8720729351043701,0.8720729351043701,0.0,84.44391632080078,106.0,62603.57421875,0.0,1055.9288330078125,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915387153625488,1.0,0.0,0.0,3.651099443435669,3.651124238967896,8.894891152522177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0498046875,0.0,1561.991943359375,1895.4371337890625,0.0,2394.331298828125,0.9094109535217284,1.0,0.0,3.0,1.0,0.0
17673240,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374722242355348,0.3683350086212158,0.332118272781372,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.457652747631073,0.4289764761924743,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733564615249634,0.3026537001132965,0.2122443616390228,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973763585090637,0.3276575207710266,0.3111275136470794,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876203417778015,0.1447946727275848,0.6584314703941345,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,298.4579467773437,297.323486328125,284.909423828125,1.0,0.4372081458568573,1.0,1.0,0.7610780596733093,1.0,-2.3322622776031494,1.0936801433563232,1.2385821342468262,0.5590733885765076,0.8720729351043701,0.8720729351043701,0.0,84.44391632080078,106.0,62603.57421875,0.0,1055.9288330078125,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915387153625488,1.0,0.0,0.0,3.651099443435669,3.651124238967896,8.894891152522177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0498046875,0.0,1561.991943359375,1895.4371337890625,0.0,2394.331298828125,0.9094109535217284,1.0,0.0,3.0,1.0,0.0
17673300,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273677468299866,0.3688760697841644,0.3324452340602875,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9956315159797668,0.4573045074939728,0.4335817694664001,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8663004636764526,0.3041710257530212,0.2132505625486374,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894171118736267,0.3286982774734497,0.3120482861995697,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815373301506042,0.1453154385089874,0.6610374450683594,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,298.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411166310310364,1.0,1.0,0.7616555094718933,1.0,-2.343414783477783,1.0990078449249268,1.2444069385528564,0.56202232837677,0.9771178960800172,0.9771178960800172,0.0,87.71297454833984,106.0,62310.62109375,0.0,1081.086669921875,1.0,279.402587890625,283.40020751953125,300.4106140136719,304.35894775390625,293.1499938964844,293.1499938964844,279.45001220703125,33826.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860437631607056,1.0,0.0,0.0,3.718676805496216,3.718701124191284,9.227205168826912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.7958984375,0.0,1594.3538818359375,1895.4371337890625,0.0,2344.5693359375,0.9212446808815002,1.0,0.0,3.0,1.0,0.0
17673360,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9181725978851318,0.3695365488529205,0.3331489562988281,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885851740837096,0.457707792520523,0.4337619841098785,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599633574485779,0.3057956397533417,0.2144571989774704,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821532726287842,0.3298667073249817,0.3132393956184387,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759598255157471,0.1458848118782043,0.6641028523445129,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,298.4670104980469,297.3074035644531,285.0443420410156,1.0,0.4445763826370239,1.0,1.0,0.7627873420715332,1.0,-2.35127067565918,1.1025900840759275,1.2486807107925415,0.5637026429176331,1.0,1.0,0.0,90.9242172241211,109.0,62698.83984375,0.0,1102.404296875,1.0,279.443115234375,283.38238525390625,300.44110107421875,304.46197509765625,293.1499938964844,293.1499938964844,279.1499938964844,32626.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853509187698364,1.0,0.0,0.0,3.806159019470215,3.806184053421021,9.6664530246926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.5322265625,0.0,1687.6195068359375,1895.4371337890625,0.0,2338.313720703125,0.937941074371338,1.0,0.0,3.0,1.0,0.0
17673420,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.902584433555603,0.3693666458129883,0.3335703611373901,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755797386169434,0.4585433900356293,0.4347434043884277,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491715788841248,0.3080777823925018,0.2163979262113571,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696950078010559,0.3312991857528686,0.3150580525398254,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663594841957092,0.146558403968811,0.6688194274902344,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,298.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505168497562408,1.0,1.0,0.7650509476661682,1.0,-2.3631436824798584,1.1078027486801147,1.2553409337997437,0.566136360168457,0.898845911026001,0.898845911026001,0.0,96.80944061279295,112.0,63751.69921875,0.0,1139.193603515625,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.67401123046875,293.1499938964844,293.1499938964844,279.45001220703125,37970.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937591075897217,1.0,0.0,0.0,3.741754293441773,3.741779565811157,9.342085149910416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9892578125,0.0,1652.777099609375,1895.4371337890625,0.0,2414.509033203125,0.9271937012672424,1.0,0.0,3.0,1.0,0.0
17673480,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.902584433555603,0.3693666458129883,0.3335703611373901,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755797386169434,0.4585433900356293,0.4347434043884277,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491715788841248,0.3080777823925018,0.2163979262113571,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696950078010559,0.3312991857528686,0.3150580525398254,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663594841957092,0.146558403968811,0.6688194274902344,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,298.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505168497562408,1.0,1.0,0.7650509476661682,1.0,-2.3631436824798584,1.1078027486801147,1.2553409337997437,0.566136360168457,0.898845911026001,0.898845911026001,0.0,96.80944061279295,112.0,63751.69921875,0.0,1139.193603515625,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.67401123046875,293.1499938964844,293.1499938964844,279.45001220703125,37970.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937591075897217,1.0,0.0,0.0,3.741754293441773,3.741779565811157,9.342085149910416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9892578125,0.0,1652.777099609375,1895.4371337890625,0.0,2414.509033203125,0.9271937012672424,1.0,0.0,3.0,1.0,0.0
17673540,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927953243255615,0.3702747523784637,0.3342016041278839,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664826989173888,0.4609291553497314,0.4367294311523437,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425791263580322,0.3110338449478149,0.2183983623981475,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616741299629211,0.333316832780838,0.3168959021568298,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600925326347351,0.1474305689334869,0.673031210899353,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,298.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556055665016174,1.0,1.0,0.767314612865448,1.0,-2.3759520053863525,1.113518238067627,1.262433648109436,0.5687086582183838,1.0,1.0,0.0,101.40911102294922,115.0,63497.3203125,0.0,1172.2017822265625,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819396972656,293.1499938964844,293.1499938964844,279.1499938964844,33524.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871987819671631,1.0,0.0,0.0,3.854472398757935,3.8544981479644775,9.913412668538513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.23046875,0.0,1753.21533203125,1895.4371337890625,0.0,2355.00830078125,0.9493391513824464,1.0,0.0,3.0,1.0,0.0
17673600,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927953243255615,0.3702747523784637,0.3342016041278839,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664826989173888,0.4609291553497314,0.4367294311523437,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425791263580322,0.3110338449478149,0.2183983623981475,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616741299629211,0.333316832780838,0.3168959021568298,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600925326347351,0.1474305689334869,0.673031210899353,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,298.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556055665016174,1.0,1.0,0.767314612865448,1.0,-2.3759520053863525,1.113518238067627,1.262433648109436,0.5687086582183838,1.0,1.0,0.0,101.40911102294922,115.0,63497.3203125,0.0,1172.2017822265625,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819396972656,293.1499938964844,293.1499938964844,279.1499938964844,33524.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871987819671631,1.0,0.0,0.0,3.854472398757935,3.8544981479644775,9.913412668538513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.23046875,0.0,1753.21533203125,1895.4371337890625,0.0,2355.00830078125,0.9493391513824464,1.0,0.0,3.0,1.0,0.0
