time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843734264373779,0.3700972199440002,0.3345444798469543,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585719108581544,0.4626798927783966,0.4388079047203064,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372594118118286,0.3133111894130707,0.2202808856964111,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551039099693298,0.3347068130970001,0.318603515625,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.654977560043335,0.1480113714933395,0.6769558787345886,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,298.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602183103561401,1.0,1.0,0.7690575122833252,1.0,-2.387894630432129,1.1189342737197876,1.2689602375030518,0.5713246464729309,0.916723906993866,0.916723906993866,0.0,105.6020050048828,118.0,64672.84765625,0.0,1202.8851318359375,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37711.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950783967971802,1.0,0.0,0.0,3.808885097503662,3.808910846710205,9.680304629000602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.9697265625,0.0,1730.5882568359375,1895.4371337890625,0.0,2426.515869140625,0.9419975876808168,1.0,0.0,3.0,1.0,0.0
17673720,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843734264373779,0.3700972199440002,0.3345444798469543,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585719108581544,0.4626798927783966,0.4388079047203064,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372594118118286,0.3133111894130707,0.2202808856964111,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551039099693298,0.3347068130970001,0.318603515625,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.654977560043335,0.1480113714933395,0.6769558787345886,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,298.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602183103561401,1.0,1.0,0.7690575122833252,1.0,-2.387894630432129,1.1189342737197876,1.2689602375030518,0.5713246464729309,0.916723906993866,0.916723906993866,0.0,105.6020050048828,118.0,64672.84765625,0.0,1202.8851318359375,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37711.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950783967971802,1.0,0.0,0.0,3.808885097503662,3.808910846710205,9.680304629000602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.9697265625,0.0,1730.5882568359375,1895.4371337890625,0.0,2426.515869140625,0.9419975876808168,1.0,0.0,3.0,1.0,0.0
17673780,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757844567298889,0.3697327375411987,0.3342577815055847,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501938819885254,0.4642285406589508,0.440335065126419,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317984938621521,0.3153941035270691,0.221798226237297,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484376668930054,0.335809051990509,0.3197619318962097,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496579051017761,0.1483598500490188,0.67928546667099,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,298.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642235338687897,1.0,1.0,0.7708004713058472,1.0,-2.395397424697876,1.12217378616333,1.273223638534546,0.572688639163971,0.8510944247245789,0.8510944247245789,0.0,109.75676727294922,121.0,65041.01171875,0.0,1228.51708984375,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982069253921509,1.0,0.0,0.0,3.581475257873535,3.5814995765686035,8.558885724596621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.8173828125,0.0,1491.789794921875,1895.4371337890625,0.0,2455.042724609375,0.8949118256568909,1.0,0.0,3.0,1.0,0.0
17673840,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757844567298889,0.3697327375411987,0.3342577815055847,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501938819885254,0.4642285406589508,0.440335065126419,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317984938621521,0.3153941035270691,0.221798226237297,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484376668930054,0.335809051990509,0.3197619318962097,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496579051017761,0.1483598500490188,0.67928546667099,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,298.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642235338687897,1.0,1.0,0.7708004713058472,1.0,-2.395397424697876,1.12217378616333,1.273223638534546,0.572688639163971,0.8510944247245789,0.8510944247245789,0.0,109.75676727294922,121.0,65041.01171875,0.0,1228.51708984375,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982069253921509,1.0,0.0,0.0,3.581475257873535,3.5814995765686035,8.558885724596621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.8173828125,0.0,1491.789794921875,1895.4371337890625,0.0,2455.042724609375,0.8949118256568909,1.0,0.0,3.0,1.0,0.0
17673900,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729126453399658,0.3702215552330017,0.3344900012016296,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.947395086288452,0.4655741155147552,0.4414170980453491,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302032351493835,0.3168902397155761,0.2227407842874527,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462777733802795,0.3367728590965271,0.3205471634864807,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478878259658813,0.1487146317958831,0.6807486414909363,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,298.5313720703125,297.28173828125,285.0357666015625,1.0,0.4661568403244018,1.0,1.0,0.7716719508171082,1.0,-2.4008049964904785,1.1246265172958374,1.2761785984039309,0.5737790465354919,0.9429728984832764,0.9429728984832764,0.0,111.44693756103516,121.0,64597.421875,0.0,1241.7523193359375,1.0,279.1007080078125,283.3371276855469,300.5755920410156,304.6739807128906,293.1499938964844,293.1499938964844,279.1499938964844,34466.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914813160896301,1.0,0.0,0.0,3.6384875774383545,3.6385111808776855,8.833546303321782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.353515625,0.0,1508.9635009765625,1895.4371337890625,0.0,2393.81005859375,0.9038847088813782,1.0,0.0,3.0,1.0,0.0
17673960,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711117506027222,0.3708344399929046,0.3350814282894134,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457417130470276,0.4670688807964325,0.4428449273109436,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294879794120789,0.3185049593448639,0.2238852977752685,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450326323509216,0.3378741443157196,0.3216008245944977,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.646858811378479,0.1491584181785583,0.6828351616859436,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,298.5426025390625,297.2856750488281,285.021240234375,1.0,0.46815225481987,1.0,1.0,0.7725467681884766,1.0,-2.408376693725586,1.1281459331512451,1.2802306413650513,0.5754796862602234,0.9661098718643188,0.9661098718643188,0.0,112.85865020751952,124.0,64994.2265625,0.0,1256.45654296875,1.0,279.14276123046875,283.31689453125,300.61358642578125,304.7812194824219,293.1499938964844,293.1499938964844,278.8500061035156,32951.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897994518280029,1.0,0.0,0.0,3.723523139953613,3.723547220230103,9.251270398635824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.6220703125,0.0,1593.24462890625,1895.4371337890625,0.0,2378.553466796875,0.919524908065796,1.0,0.0,3.0,1.0,0.0
17674020,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656930327415466,0.3707286417484283,0.3354004621505737,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404765963554382,0.4689431488513946,0.444999098777771,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266052007675171,0.3208617269992828,0.2257696688175201,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411475419998169,0.3392555117607116,0.3232312500476837,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437677145004272,0.1496694535017013,0.6861878633499146,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,298.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719904363155365,1.0,1.0,0.7742964029312134,1.0,-2.4196035861968994,1.133223295211792,1.2863802909851074,0.5779250860214233,0.8755611777305603,0.8755611777305603,0.0,116.21487426757812,127.0,65907.796875,0.0,1283.6168212890625,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964580655097961,1.0,0.0,0.0,3.6285345554351807,3.62855863571167,8.785283966972202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.783203125,0.0,1525.788818359375,1895.4371337890625,0.0,2439.087158203125,0.9025689363479614,1.0,0.0,3.0,1.0,0.0
17674080,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656930327415466,0.3707286417484283,0.3354004621505737,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404765963554382,0.4689431488513946,0.444999098777771,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266052007675171,0.3208617269992828,0.2257696688175201,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411475419998169,0.3392555117607116,0.3232312500476837,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437677145004272,0.1496694535017013,0.6861878633499146,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,298.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719904363155365,1.0,1.0,0.7742964029312134,1.0,-2.4196035861968994,1.133223295211792,1.2863802909851074,0.5779250860214233,0.8755611777305603,0.8755611777305603,0.0,116.21487426757812,127.0,65907.796875,0.0,1283.6168212890625,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964580655097961,1.0,0.0,0.0,3.6285345554351807,3.62855863571167,8.785283966972202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.783203125,0.0,1525.788818359375,1895.4371337890625,0.0,2439.087158203125,0.9025689363479614,1.0,0.0,3.0,1.0,0.0
17674140,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614770174026489,0.3716393411159515,0.3360410928726196,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364084601402284,0.4716308414936065,0.4473787546157837,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246518969535828,0.3239069283008575,0.2278124094009399,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381912708282471,0.3412205278873443,0.324993371963501,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413580179214478,0.1504263132810592,0.6896287202835083,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,298.5788269042969,297.2857971191406,285.033203125,1.0,0.4757363796234131,1.0,1.0,0.776046097278595,1.0,-2.431931257247925,1.1388750076293943,1.2930562496185305,0.5805704593658447,0.9979128837585448,0.9979128837585448,0.0,119.2402572631836,130.0,65899.6328125,0.0,1310.9803466796875,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.9328918457031,293.1499938964844,293.1499938964844,278.8500061035156,32400.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900274991989136,1.0,0.0,0.0,3.779429912567138,3.779454708099365,9.531162845632934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.0615234375,0.0,1654.1002197265625,1895.4371337890625,0.0,2380.620849609375,0.931666612625122,1.0,0.0,3.0,1.0,0.0
17674200,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614770174026489,0.3716393411159515,0.3360410928726196,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364084601402284,0.4716308414936065,0.4473787546157837,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246518969535828,0.3239069283008575,0.2278124094009399,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381912708282471,0.3412205278873443,0.324993371963501,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413580179214478,0.1504263132810592,0.6896287202835083,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,298.5788269042969,297.2857971191406,285.033203125,1.0,0.4757363796234131,1.0,1.0,0.776046097278595,1.0,-2.431931257247925,1.1388750076293943,1.2930562496185305,0.5805704593658447,0.9979128837585448,0.9979128837585448,0.0,119.2402572631836,130.0,65899.6328125,0.0,1310.9803466796875,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.9328918457031,293.1499938964844,293.1499938964844,278.8500061035156,32400.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900274991989136,1.0,0.0,0.0,3.779429912567138,3.779454708099365,9.531162845632934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.0615234375,0.0,1654.1002197265625,1895.4371337890625,0.0,2380.620849609375,0.931666612625122,1.0,0.0,3.0,1.0,0.0
17674260,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564767241477966,0.3713596165180206,0.3362301290035248,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.931411623954773,0.4733113348484039,0.4493822157382965,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220284581184387,0.3261743187904358,0.229652002453804,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346267938613892,0.3424520790576935,0.3265100121498108,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385176181793213,0.1508485972881317,0.6926664113998413,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,298.59332275390625,297.27947998046875,284.9047546386719,1.0,0.479401558637619,1.0,1.0,0.7779322862625122,1.0,-2.4422528743743896,1.1434695720672607,1.2987834215164185,0.5827702879905701,0.8912009596824646,0.8912009596824646,0.0,122.57705688476562,133.0,66895.2890625,0.0,1337.425537109375,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974206209182739,1.0,0.0,0.0,3.702999830245972,3.703024864196777,9.149570132649388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.494140625,0.0,1609.2701416015625,1895.4371337890625,0.0,2447.865966796875,0.9188442826271056,1.0,0.0,3.0,1.0,0.0
17674320,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564767241477966,0.3713596165180206,0.3362301290035248,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.931411623954773,0.4733113348484039,0.4493822157382965,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220284581184387,0.3261743187904358,0.229652002453804,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346267938613892,0.3424520790576935,0.3265100121498108,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385176181793213,0.1508485972881317,0.6926664113998413,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,298.59332275390625,297.27947998046875,284.9047546386719,1.0,0.479401558637619,1.0,1.0,0.7779322862625122,1.0,-2.4422528743743896,1.1434695720672607,1.2987834215164185,0.5827702879905701,0.8912009596824646,0.8912009596824646,0.0,122.57705688476562,133.0,66895.2890625,0.0,1337.425537109375,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974206209182739,1.0,0.0,0.0,3.702999830245972,3.703024864196777,9.149570132649388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.494140625,0.0,1609.2701416015625,1895.4371337890625,0.0,2447.865966796875,0.9188442826271056,1.0,0.0,3.0,1.0,0.0
17674380,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525802493095398,0.3722088038921356,0.3367615640163421,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275610446929932,0.4758921563625335,0.4516129493713379,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202592134475708,0.3292101323604584,0.2316581010818481,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318777084350586,0.3443212807178497,0.3281468749046325,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362455487251282,0.1515264809131622,0.6956884264945984,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,298.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829722046852112,1.0,1.0,0.7798185348510742,1.0,-2.4535722732543945,1.1485899686813354,1.3049824237823486,0.5851287245750427,1.0,1.0,0.0,125.58723449707033,136.0,66756.4453125,0.0,1363.9578857421875,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910073399543762,1.0,0.0,0.0,3.832468509674072,3.832493782043457,9.800550060390378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.2587890625,0.0,1722.950927734375,1895.4371337890625,0.0,2389.50830078125,0.944067358970642,1.0,0.0,3.0,1.0,0.0
17674440,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525802493095398,0.3722088038921356,0.3367615640163421,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275610446929932,0.4758921563625335,0.4516129493713379,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202592134475708,0.3292101323604584,0.2316581010818481,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318777084350586,0.3443212807178497,0.3281468749046325,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362455487251282,0.1515264809131622,0.6956884264945984,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,298.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829722046852112,1.0,1.0,0.7798185348510742,1.0,-2.4535722732543945,1.1485899686813354,1.3049824237823486,0.5851287245750427,1.0,1.0,0.0,125.58723449707033,136.0,66756.4453125,0.0,1363.9578857421875,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910073399543762,1.0,0.0,0.0,3.832468509674072,3.832493782043457,9.800550060390378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.2587890625,0.0,1722.950927734375,1895.4371337890625,0.0,2389.50830078125,0.944067358970642,1.0,0.0,3.0,1.0,0.0
17674500,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508458733558655,0.3722257316112518,0.3370991349220276,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9258834719657898,0.4768587350845337,0.4528129696846008,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195548057556152,0.3304738402366638,0.232716679573059,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8307000994682312,0.34503835439682,0.3290483653545379,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352870464324951,0.1517817378044128,0.6974475383758545,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,298.6219177246094,297.282470703125,284.8842163085937,1.0,0.4847960770130157,1.0,1.0,0.7807616591453552,1.0,-2.459891557693481,1.1514623165130615,1.3084291219711304,0.5865569114685059,0.924930453300476,0.924930453300476,0.0,127.06185150146484,136.0,67924.65625,0.0,1378.0006103515625,1.0,278.8938903808594,283.134033203125,300.8593444824219,305.3393249511719,293.1499938964844,293.1499938964844,278.8500061035156,35665.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968394756317139,1.0,0.0,0.0,3.839186906814575,3.839212656021118,9.834941465669544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.029296875,0.0,1751.3773193359375,1895.4371337890625,0.0,2442.565185546875,0.9458540678024292,1.0,0.0,3.0,1.0,0.0
17674560,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481771945953369,0.3719427287578583,0.3369702398777008,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9231213927268982,0.4775360226631164,0.4535863697528839,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180360794067383,0.331519067287445,0.2335293591022491,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287376165390015,0.3455179035663605,0.3296309113502502,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337168216705322,0.1519044637680053,0.6985100507736206,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,298.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865079522132873,1.0,1.0,0.7817267775535583,1.0,-2.463621139526367,1.1530485153198242,1.310572624206543,0.5872809886932373,0.9058974385261536,0.9058974385261536,0.0,128.8451385498047,124.0,67842.6875,0.0,1390.1519775390625,1.0,278.856201171875,283.1532287597656,300.8669128417969,305.300048828125,293.1499938964844,293.1499938964844,278.54998779296875,38001.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981874346733093,1.0,0.0,0.0,3.7701592445373535,3.770184755325317,9.48446199799946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.8671875,0.0,1686.4766845703125,1895.4371337890625,0.0,2454.864501953125,0.9335994720458984,1.0,0.0,3.0,1.0,0.0
17674620,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514825105667114,0.3716433346271515,0.3364824950695038,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289652705192566,0.479028582572937,0.4548006653785705,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230799436569214,0.3337697684764862,0.2349574565887451,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328631520271301,0.3465348184108734,0.330437034368515,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365694999694824,0.1521299630403518,0.6990082859992981,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,298.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850164651870727,1.0,1.0,0.7836569547653198,1.0,-2.467778444290161,1.1545966863632202,1.313181757926941,0.587816596031189,0.8477414846420288,0.8477414846420288,0.0,126.58409881591795,112.0,68157.6875,0.0,1385.8697509765625,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006545901298523,1.0,0.0,0.0,3.552612066268921,3.552635908126831,8.421488928433973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.755859375,0.0,1457.9439697265625,1895.4371337890625,0.0,2477.41162109375,0.8881693482398987,1.0,0.0,3.0,1.0,0.0
17674680,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514825105667114,0.3716433346271515,0.3364824950695038,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289652705192566,0.479028582572937,0.4548006653785705,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230799436569214,0.3337697684764862,0.2349574565887451,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328631520271301,0.3465348184108734,0.330437034368515,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365694999694824,0.1521299630403518,0.6990082859992981,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,298.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850164651870727,1.0,1.0,0.7836569547653198,1.0,-2.467778444290161,1.1545966863632202,1.313181757926941,0.587816596031189,0.8477414846420288,0.8477414846420288,0.0,126.58409881591795,112.0,68157.6875,0.0,1385.8697509765625,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006545901298523,1.0,0.0,0.0,3.552612066268921,3.552635908126831,8.421488928433973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.755859375,0.0,1457.9439697265625,1895.4371337890625,0.0,2477.41162109375,0.8881693482398987,1.0,0.0,3.0,1.0,0.0
17674740,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638785481452942,0.3727566003799438,0.3369711637496948,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459394812583924,0.4817640483379364,0.4568465948104858,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362125754356384,0.3370713591575622,0.2368957251310348,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452258706092834,0.3485210537910461,0.3318223357200622,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457523107528687,0.1528555899858474,0.7003581523895264,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,298.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811035394668579,1.0,1.0,0.7855871915817261,1.0,-2.476433038711548,1.158393383026123,1.3180395364761353,0.5895044207572937,0.9506365060806274,0.9506365060806274,0.0,119.72695922851562,100.0,68050.03125,0.0,1367.830810546875,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926716804504395,1.0,0.0,0.0,3.689320802688599,3.689344644546509,9.08209642602742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.7529296875,0.0,1555.5751953125,1895.4371337890625,0.0,2404.621826171875,0.9117460250854492,1.0,0.0,3.0,1.0,0.0
17674800,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638785481452942,0.3727566003799438,0.3369711637496948,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459394812583924,0.4817640483379364,0.4568465948104858,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362125754356384,0.3370713591575622,0.2368957251310348,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452258706092834,0.3485210537910461,0.3318223357200622,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457523107528687,0.1528555899858474,0.7003581523895264,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,298.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811035394668579,1.0,1.0,0.7855871915817261,1.0,-2.476433038711548,1.158393383026123,1.3180395364761353,0.5895044207572937,0.9506365060806274,0.9506365060806274,0.0,119.72695922851562,100.0,68050.03125,0.0,1367.830810546875,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926716804504395,1.0,0.0,0.0,3.689320802688599,3.689344644546509,9.08209642602742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.7529296875,0.0,1555.5751953125,1895.4371337890625,0.0,2404.621826171875,0.9117460250854492,1.0,0.0,3.0,1.0,0.0
17674860,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809128403663635,0.3727440237998962,0.3368940651416778,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669085741043092,0.4835570156574249,0.4584337770938873,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537812232971191,0.3396545350551605,0.2385738492012024,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622890710830688,0.3498573303222656,0.3329229354858398,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587452292442322,0.1533548533916473,0.7013442516326904,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,298.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756492674350738,1.0,1.0,0.7874385118484497,1.0,-2.482775926589966,1.1610441207885742,1.3217319250106812,0.5907163619995117,0.867090106010437,0.867090106010437,0.0,111.13167572021484,88.0,68800.7734375,0.0,1339.4130859375,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984967827796936,1.0,0.0,0.0,3.580494165420532,3.5805180072784424,8.554197279408982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.361328125,0.0,1474.0447998046875,1895.4371337890625,0.0,2457.689453125,0.8921488523483276,1.0,0.0,3.0,1.0,0.0
17674920,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809128403663635,0.3727440237998962,0.3368940651416778,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669085741043092,0.4835570156574249,0.4584337770938873,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537812232971191,0.3396545350551605,0.2385738492012024,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622890710830688,0.3498573303222656,0.3329229354858398,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587452292442322,0.1533548533916473,0.7013442516326904,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,298.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756492674350738,1.0,1.0,0.7874385118484497,1.0,-2.482775926589966,1.1610441207885742,1.3217319250106812,0.5907163619995117,0.867090106010437,0.867090106010437,0.0,111.13167572021484,88.0,68800.7734375,0.0,1339.4130859375,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984967827796936,1.0,0.0,0.0,3.580494165420532,3.5805180072784424,8.554197279408982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.361328125,0.0,1474.0447998046875,1895.4371337890625,0.0,2457.689453125,0.8921488523483276,1.0,0.0,3.0,1.0,0.0
17674980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053813219070436,0.3737545311450958,0.3371555805206299,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911404252052308,0.4861913919448852,0.4602612257003784,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788203597068787,0.3429934382438659,0.2404412627220153,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.886698842048645,0.3518123030662536,0.3341671526432037,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775481700897217,0.1541626155376434,0.7025353312492371,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,298.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692522287368774,1.0,1.0,0.7892898917198181,1.0,-2.490449905395508,1.1643846035003662,1.3260653018951416,0.5921875238418579,0.9736000299453736,0.9736000299453736,0.0,100.96131896972656,76.0,68747.8671875,0.0,1305.8046875,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922345399856567,1.0,0.0,0.0,3.730002880096436,3.730026960372925,9.283496638090584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.720703125,0.0,1597.9776611328125,1895.4371337890625,0.0,2400.650390625,0.9205681681632996,1.0,0.0,3.0,1.0,0.0
17675040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053813219070436,0.3737545311450958,0.3371555805206299,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911404252052308,0.4861913919448852,0.4602612257003784,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788203597068787,0.3429934382438659,0.2404412627220153,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.886698842048645,0.3518123030662536,0.3341671526432037,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775481700897217,0.1541626155376434,0.7025353312492371,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,298.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692522287368774,1.0,1.0,0.7892898917198181,1.0,-2.490449905395508,1.1643846035003662,1.3260653018951416,0.5921875238418579,0.9736000299453736,0.9736000299453736,0.0,100.96131896972656,76.0,68747.8671875,0.0,1305.8046875,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922345399856567,1.0,0.0,0.0,3.730002880096436,3.730026960372925,9.283496638090584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.720703125,0.0,1597.9776611328125,1895.4371337890625,0.0,2400.650390625,0.9205681681632996,1.0,0.0,3.0,1.0,0.0
17675100,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191718101501464,0.3737775087356567,0.3372859060764313,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871807396411896,0.4582857191562652,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921639919281006,0.3443445861339569,0.2413987666368484,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996029496192932,0.352508008480072,0.3348303139209747,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875876188278198,0.1544598340988159,0.7034078240394592,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,298.7070007324219,297.2807312011719,284.86737060546875,1.0,0.4656684994697571,1.0,1.0,0.7902155518531799,1.0,-2.4898886680603027,1.1637691259384155,1.3261195421218872,0.5922173857688904,0.8770899176597595,0.8770899176597595,0.0,96.2745132446289,76.0,69638.3125,0.0,1285.918212890625,1.0,278.59576416015625,283.0863342285156,301.0637512207031,305.6731872558594,293.1499938964844,293.1499938964844,278.54998779296875,36687.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978120446205139,1.0,0.0,0.0,3.713647603988648,3.713672399520874,9.202263413499168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.2412109375,0.0,1610.3702392578125,1895.4371337890625,0.0,2451.4384765625,0.9177730679512024,1.0,0.0,3.0,1.0,0.0
17675160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292516112327576,0.3735592365264892,0.3370058834552765,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889184832572937,0.4452890455722809,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020131230354308,0.3455113470554352,0.242140382528305,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091588854789734,0.352988600730896,0.3352097570896148,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948188543319702,0.154626727104187,0.70374596118927,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,298.71435546875,297.2811279296875,284.89404296875,1.0,0.4613013863563537,1.0,1.0,0.7911517024040222,1.0,-2.477065086364746,1.157211184501648,1.3198537826538086,0.5884273648262024,0.8627631664276123,0.8627631664276123,0.0,92.7032241821289,64.0,69077.5625,0.0,1254.5283203125,1.0,278.5573425292969,283.1214294433594,301.065185546875,305.6015930175781,293.1499938964844,293.1499938964844,278.8500061035156,39056.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984190583229065,1.0,0.0,0.0,3.6153039932250977,3.615328073501587,8.721333983885415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.4453125,0.0,1517.56396484375,1895.4371337890625,0.0,2456.9794921875,0.9000065922737122,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546399116516112,0.3742892742156982,0.3371509313583374,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968119859695434,0.4148502349853515,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.928970456123352,0.3487005531787872,0.2440085709095001,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354695677757264,0.3546766340732574,0.3363504409790039,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.712746262550354,0.1553110778331756,0.7050612568855286,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,298.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511415362358093,1.0,1.0,0.7930240035057068,1.0,-2.4458677768707275,1.1412973403930664,1.3045704364776611,0.5796431303024292,0.9364111423492432,0.9364111423492432,0.0,84.71231842041016,82.0,67953.5625,0.0,1184.028564453125,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790162980556488,1.0,0.0,0.0,3.712771415710449,3.7127957344055176,9.19792171316658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.6748046875,0.0,1589.539306640625,1895.4371337890625,0.0,2381.849365234375,0.917473077774048,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546399116516112,0.3742892742156982,0.3371509313583374,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968119859695434,0.4148502349853515,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.928970456123352,0.3487005531787872,0.2440085709095001,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354695677757264,0.3546766340732574,0.3363504409790039,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.712746262550354,0.1553110778331756,0.7050612568855286,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,298.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511415362358093,1.0,1.0,0.7930240035057068,1.0,-2.4458677768707275,1.1412973403930664,1.3045704364776611,0.5796431303024292,0.9364111423492432,0.9364111423492432,0.0,84.71231842041016,82.0,67953.5625,0.0,1184.028564453125,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790162980556488,1.0,0.0,0.0,3.712771415710449,3.7127957344055176,9.19792171316658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.6748046875,0.0,1589.539306640625,1895.4371337890625,0.0,2381.849365234375,0.917473077774048,1.0,0.0,3.0,1.0,0.0
17675340,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598703980445862,0.3741822838783264,0.3371643126010895,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054506659507751,0.4085277616977691,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373158812522888,0.351354718208313,0.2458941787481308,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422557950019836,0.3558527827262878,0.3375250399112701,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171477675437927,0.1558805704116821,0.7075201272964478,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,298.7821044921875,297.35302734375,284.9160461425781,1.0,0.450822114944458,1.0,1.0,0.7948962450027466,1.0,-2.4448788166046143,1.1404441595077517,1.3044347763061523,0.5785094499588013,0.8557466268539429,0.8557466268539429,0.0,83.26870727539062,100.0,68212.1171875,0.0,1176.8800048828125,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867919921875,293.1499938964844,293.1499938964844,278.8500061035156,39092.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932299375534058,1.0,0.0,0.0,3.545389175415039,3.54541277885437,8.38727999052935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0791015625,0.0,1442.3409423828125,1895.4371337890625,0.0,2409.696533203125,0.8854446411132812,1.0,0.0,3.0,1.0,0.0
17675400,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598703980445862,0.3741822838783264,0.3371643126010895,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054506659507751,0.4085277616977691,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373158812522888,0.351354718208313,0.2458941787481308,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422557950019836,0.3558527827262878,0.3375250399112701,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171477675437927,0.1558805704116821,0.7075201272964478,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,298.7821044921875,297.35302734375,284.9160461425781,1.0,0.450822114944458,1.0,1.0,0.7948962450027466,1.0,-2.4448788166046143,1.1404441595077517,1.3044347763061523,0.5785094499588013,0.8557466268539429,0.8557466268539429,0.0,83.26870727539062,100.0,68212.1171875,0.0,1176.8800048828125,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867919921875,293.1499938964844,293.1499938964844,278.8500061035156,39092.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932299375534058,1.0,0.0,0.0,3.545389175415039,3.54541277885437,8.38727999052935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.0791015625,0.0,1442.3409423828125,1895.4371337890625,0.0,2409.696533203125,0.8854446411132812,1.0,0.0,3.0,1.0,0.0
17675460,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.950369358062744,0.3752817213535309,0.3380002975463867,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115209817886353,0.4210479259490967,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299277663230896,0.3549448847770691,0.2483096569776535,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332385659217834,0.3578061163425445,0.3392778635025024,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114952206611633,0.1568386852741241,0.7118571996688843,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,298.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573885798454284,1.0,1.0,0.795993447303772,1.0,-2.4711222648620605,1.1532121896743774,1.3179101943969729,0.5849834680557251,0.9752669930458068,0.9752669930458068,0.0,86.86605072021484,118.0,68599.09375,0.0,1222.8250732421875,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865496873855591,1.0,0.0,0.0,3.708638429641724,3.708662271499634,9.177454671771556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.1708984375,0.0,1571.1536865234375,1895.4371337890625,0.0,2349.140380859375,0.9156257510185242,1.0,0.0,3.0,1.0,0.0
