time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.950369358062744,0.3752817213535309,0.3380002975463867,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115209817886353,0.4210479259490967,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299277663230896,0.3549448847770691,0.2483096569776535,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332385659217834,0.3578061163425445,0.3392778635025024,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114952206611633,0.1568386852741241,0.7118571996688843,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,298.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573885798454284,1.0,1.0,0.795993447303772,1.0,-2.4711222648620605,1.1532121896743774,1.3179101943969729,0.5849834680557251,0.9752669930458068,0.9752669930458068,0.0,86.86605072021484,118.0,68599.09375,0.0,1222.8250732421875,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865496873855591,1.0,0.0,0.0,3.708638429641724,3.708662271499634,9.177454671771556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.1708984375,0.0,1571.1536865234375,1895.4371337890625,0.0,2349.140380859375,0.9156257510185242,1.0,0.0,3.0,1.0,0.0
17675580,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.928490936756134,0.3752049505710602,0.3384627401828766,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126426219940186,0.4481548368930816,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.91112220287323,0.3578146696090698,0.2506352961063385,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.912678599357605,0.3590206503868103,0.3408909142017364,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975990533828735,0.1574261784553527,0.7162774801254272,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,298.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689920246601105,1.0,1.0,0.7970906496047974,1.0,-2.5142767429351807,1.1743282079696655,1.3399485349655151,0.5960725545883179,0.903649091720581,0.903649091720581,0.0,94.54817199707033,121.0,70415.7734375,0.0,1307.9100341796875,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.80242919921875,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950655221939087,1.0,0.0,0.0,3.669647455215454,3.6696717739105225,8.985493877844419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.728515625,0.0,1560.2725830078125,1895.4371337890625,0.0,2426.39892578125,0.9107653498649596,1.0,0.0,3.0,1.0,0.0
17675640,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.928490936756134,0.3752049505710602,0.3384627401828766,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126426219940186,0.4481548368930816,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.91112220287323,0.3578146696090698,0.2506352961063385,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.912678599357605,0.3590206503868103,0.3408909142017364,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975990533828735,0.1574261784553527,0.7162774801254272,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,298.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689920246601105,1.0,1.0,0.7970906496047974,1.0,-2.5142767429351807,1.1743282079696655,1.3399485349655151,0.5960725545883179,0.903649091720581,0.903649091720581,0.0,94.54817199707033,121.0,70415.7734375,0.0,1307.9100341796875,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.80242919921875,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950655221939087,1.0,0.0,0.0,3.669647455215454,3.6696717739105225,8.985493877844419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.728515625,0.0,1560.2725830078125,1895.4371337890625,0.0,2426.39892578125,0.9107653498649596,1.0,0.0,3.0,1.0,0.0
17675700,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189739227294922,0.375576764345169,0.3386543393135071,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121033191680908,0.4604570567607879,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037506580352784,0.3595622479915619,0.251789927482605,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044111967086792,0.3598405718803406,0.3416167199611664,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915090084075928,0.157747283577919,0.7180238366127014,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,298.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739136397838592,1.0,1.0,0.7976392507553101,1.0,-2.5336546897888184,1.1837629079818726,1.3498919010162354,0.6011804938316345,1.0,1.0,0.0,98.17340850830078,121.0,70335.3671875,0.0,1347.75732421875,1.0,278.80322265625,283.2793884277344,301.1869812011719,305.6534423828125,293.1499938964844,293.1499938964844,278.8500061035156,32603.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915576100349426,1.0,0.0,0.0,3.7494068145751953,3.7494313716888414,9.38033679176442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.1123046875,0.0,1620.495361328125,1895.4371337890625,0.0,2394.5029296875,0.926658570766449,1.0,0.0,3.0,1.0,0.0
17675760,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.911928415298462,0.3761451840400696,0.3392193615436554,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5114786028862,0.4706449210643768,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986508846282959,0.3614718019962311,0.2531623542308807,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8985024690628052,0.360822856426239,0.3425966203212738,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6868574023246765,0.1581299901008606,0.7201411724090576,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,298.8275146484375,297.3345642089844,285.0870056152344,1.0,0.4785095453262329,1.0,1.0,0.7989951968193054,1.0,-2.551945686340332,1.192493557929993,1.359452247619629,0.6057379245758057,1.0,1.0,0.0,101.3115234375,124.0,70892.9140625,0.0,1384.658447265625,1.0,278.8433837890625,283.2814636230469,301.21441650390625,305.770263671875,293.1499938964844,293.1499938964844,278.54998779296875,32833.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922295331954956,1.0,0.0,0.0,3.8174195289611816,3.8174445629119873,9.723734137878637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.833984375,0.0,1702.7532958984375,1895.4371337890625,0.0,2400.604736328125,0.9405369162559508,1.0,0.0,3.0,1.0,0.0
17675820,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963648676872253,0.3758575916290283,0.3395970165729522,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942135810852052,0.5088481903076172,0.4829966723918915,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862142562866211,0.3642506599426269,0.2555059790611267,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846056461334229,0.3618442714214325,0.3441012501716614,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758553981781006,0.1584001332521438,0.7233086824417114,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,298.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863309264183044,1.0,1.0,0.8017070889472961,1.0,-2.5753328800201416,1.2033350467681885,1.3719978332519531,0.6116260290145874,0.9412819147109984,0.9412819147109984,0.0,108.30944061279295,127.0,72628.09375,0.0,1445.84814453125,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017995953559875,1.0,0.0,0.0,3.828795194625856,3.8288209438323975,9.7817724054039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.9140625,0.0,1742.4951171875,1895.4371337890625,0.0,2487.889892578125,0.9452943801879884,1.0,0.0,3.0,1.0,0.0
17675880,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963648676872253,0.3758575916290283,0.3395970165729522,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942135810852052,0.5088481903076172,0.4829966723918915,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862142562866211,0.3642506599426269,0.2555059790611267,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846056461334229,0.3618442714214325,0.3441012501716614,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758553981781006,0.1584001332521438,0.7233086824417114,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,298.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863309264183044,1.0,1.0,0.8017070889472961,1.0,-2.5753328800201416,1.2033350467681885,1.3719978332519531,0.6116260290145874,0.9412819147109984,0.9412819147109984,0.0,108.30944061279295,127.0,72628.09375,0.0,1445.84814453125,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017995953559875,1.0,0.0,0.0,3.828795194625856,3.8288209438323975,9.7817724054039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.9140625,0.0,1742.4951171875,1895.4371337890625,0.0,2487.889892578125,0.9452943801879884,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797513246536255,0.3751017451286316,0.3391287326812744,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788971543312072,0.5077176690101624,0.4816251099109649,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724381923675537,0.3666383028030395,0.2573447227478027,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694273829460144,0.3623427450656891,0.3448596000671386,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636808514595032,0.1582861989736557,0.7242996096611023,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,298.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917441606521606,1.0,1.0,0.8044190406799316,1.0,-2.577798843383789,1.2039265632629397,1.3738723993301392,0.611585259437561,0.8631582856178284,0.8631582856178284,0.0,115.74270629882812,130.0,72899.4765625,0.0,1481.551513671875,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059777617454529,1.0,0.0,0.0,3.632335901260376,3.632360458374024,8.803701234683103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.5517578125,0.0,1543.017578125,1895.4371337890625,0.0,2526.202880859375,0.9053736925125122,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797513246536255,0.3751017451286316,0.3391287326812744,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788971543312072,0.5077176690101624,0.4816251099109649,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724381923675537,0.3666383028030395,0.2573447227478027,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694273829460144,0.3623427450656891,0.3448596000671386,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636808514595032,0.1582861989736557,0.7242996096611023,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,298.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917441606521606,1.0,1.0,0.8044190406799316,1.0,-2.577798843383789,1.2039265632629397,1.3738723993301392,0.611585259437561,0.8631582856178284,0.8631582856178284,0.0,115.74270629882812,130.0,72899.4765625,0.0,1481.551513671875,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059777617454529,1.0,0.0,0.0,3.632335901260376,3.632360458374024,8.803701234683103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.5517578125,0.0,1543.017578125,1895.4371337890625,0.0,2526.202880859375,0.9053736925125122,1.0,0.0,3.0,1.0,0.0
17676060,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712366223335266,0.3758656680583954,0.3397087454795837,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703108668327332,0.5092166066169739,0.4827213287353515,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.86631178855896,0.370209664106369,0.2597844898700714,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.861809492111206,0.363874226808548,0.34625244140625,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573932766914368,0.158665657043457,0.7262590527534485,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,298.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962356984615326,1.0,1.0,0.8068455457687378,1.0,-2.5867648124694824,1.207810401916504,1.3789544105529783,0.6133357882499695,0.9669780731201172,0.9669780731201172,0.0,120.60851287841795,133.0,72672.0078125,0.0,1514.986572265625,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79954594373703,1.0,0.0,0.0,3.7557315826416016,3.755756139755249,9.412009944753664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.845703125,0.0,1633.964599609375,1895.4371337890625,0.0,2467.274169921875,0.926930010318756,1.0,0.0,3.0,1.0,0.0
17676120,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712366223335266,0.3758656680583954,0.3397087454795837,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703108668327332,0.5092166066169739,0.4827213287353515,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.86631178855896,0.370209664106369,0.2597844898700714,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.861809492111206,0.363874226808548,0.34625244140625,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573932766914368,0.158665657043457,0.7262590527534485,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,298.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962356984615326,1.0,1.0,0.8068455457687378,1.0,-2.5867648124694824,1.207810401916504,1.3789544105529783,0.6133357882499695,0.9669780731201172,0.9669780731201172,0.0,120.60851287841795,133.0,72672.0078125,0.0,1514.986572265625,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79954594373703,1.0,0.0,0.0,3.7557315826416016,3.755756139755249,9.412009944753664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.845703125,0.0,1633.964599609375,1895.4371337890625,0.0,2467.274169921875,0.926930010318756,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638796210289001,0.3755171298980713,0.3398173153400421,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628571271896362,0.5101653337478638,0.4839670956134796,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613734841346741,0.3730033338069916,0.2619943022727966,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555184602737427,0.3647392988204956,0.3474264442920685,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522660255432129,0.1587995737791061,0.7280522584915161,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,298.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001781582832336,1.0,1.0,0.8092721104621887,1.0,-2.594618082046509,1.2111202478408811,1.3834978342056274,0.6149522662162781,0.8797914385795593,0.8797914385795593,0.0,124.95389556884766,136.0,73386.046875,0.0,1544.8157958984375,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054894804954529,1.0,0.0,0.0,3.649963140487671,3.6499874591827393,8.889354603525135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.279296875,0.0,1550.4066162109375,1895.4371337890625,0.0,2521.719482421875,0.9075034856796264,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638796210289001,0.3755171298980713,0.3398173153400421,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628571271896362,0.5101653337478638,0.4839670956134796,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613734841346741,0.3730033338069916,0.2619943022727966,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555184602737427,0.3647392988204956,0.3474264442920685,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522660255432129,0.1587995737791061,0.7280522584915161,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,298.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001781582832336,1.0,1.0,0.8092721104621887,1.0,-2.594618082046509,1.2111202478408811,1.3834978342056274,0.6149522662162781,0.8797914385795593,0.8797914385795593,0.0,124.95389556884766,136.0,73386.046875,0.0,1544.8157958984375,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054894804954529,1.0,0.0,0.0,3.649963140487671,3.6499874591827393,8.889354603525135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.279296875,0.0,1550.4066162109375,1895.4371337890625,0.0,2521.719482421875,0.9075034856796264,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608113527297974,0.3757902979850769,0.3398790955543518,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596832394599916,0.5110750198364258,0.4846426546573639,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594771027565002,0.3747515976428985,0.263109028339386,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529213666915894,0.3654301166534424,0.3479767441749573,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501216292381287,0.1589784771203994,0.7288115620613098,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,298.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019757747650146,1.0,1.0,0.8104853630065918,1.0,-2.5984127521514893,1.2127277851104736,1.3856849670410156,0.6156660914421082,0.970449447631836,0.970449447631836,0.0,126.8797378540039,136.0,72871.4609375,0.0,1558.524658203125,1.0,278.5023498535156,283.19482421875,301.26934814453125,305.9253845214844,293.1499938964844,293.1499938964844,278.54998779296875,33736.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007950782775879,1.0,0.0,0.0,3.70750904083252,3.707533121109009,9.171865826829162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.626953125,0.0,1580.8958740234375,1895.4371337890625,0.0,2478.6962890625,0.9183783531188964,1.0,0.0,3.0,1.0,0.0
17676360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588205575942993,0.3761928975582123,0.3402903378009796,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576244950294496,0.5121466517448425,0.4856805503368377,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585739135742188,0.3766189515590668,0.2644390165805816,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.851283848285675,0.3662461042404175,0.3487791717052459,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487417221069336,0.1592395156621933,0.7301394939422607,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,298.8666076660156,297.2769775390625,285.0191345214844,1.0,0.503802478313446,1.0,1.0,0.8115877509117126,1.0,-2.604310274124145,1.2153925895690918,1.3889178037643433,0.6169933080673218,0.9876515865325928,0.9876515865325928,0.0,128.4618377685547,139.0,73217.9609375,0.0,1573.639892578125,1.0,278.54302978515625,283.16949462890625,301.2895202636719,306.0179748535156,293.1499938964844,293.1499938964844,278.25,32903.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003671765327454,1.0,0.0,0.0,3.784882545471192,3.784907102584839,9.558683586874397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.1884765625,0.0,1664.4522705078125,1895.4371337890625,0.0,2474.782470703125,0.9333266615867616,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533310294151306,0.3757201731204986,0.3402786552906036,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518367052078248,0.5131319761276245,0.4870197474956512,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.855396032333374,0.3794010579586029,0.2666344940662384,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467693328857422,0.3670009076595306,0.3498454391956329,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450815796852112,0.1593665331602096,0.7318537831306458,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,298.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072025656700134,1.0,1.0,0.8137925267219543,1.0,-2.611891031265259,1.2186235189437866,1.3932675123214722,0.6186432838439941,0.8888384699821472,0.8888384699821472,0.0,132.10653686523438,142.0,73984.078125,0.0,1600.32861328125,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068858981132507,1.0,0.0,0.0,3.692573785781861,3.692598581314087,9.098120017370092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.392578125,0.0,1597.826171875,1895.4371337890625,0.0,2534.54541015625,0.9168588519096376,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533310294151306,0.3757201731204986,0.3402786552906036,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518367052078248,0.5131319761276245,0.4870197474956512,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.855396032333374,0.3794010579586029,0.2666344940662384,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467693328857422,0.3670009076595306,0.3498454391956329,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450815796852112,0.1593665331602096,0.7318537831306458,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,298.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072025656700134,1.0,1.0,0.8137925267219543,1.0,-2.611891031265259,1.2186235189437866,1.3932675123214722,0.6186432838439941,0.8888384699821472,0.8888384699821472,0.0,132.10653686523438,142.0,73984.078125,0.0,1600.32861328125,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068858981132507,1.0,0.0,0.0,3.692573785781861,3.692598581314087,9.098120017370092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.392578125,0.0,1597.826171875,1895.4371337890625,0.0,2534.54541015625,0.9168588519096376,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493337631225586,0.3763450980186462,0.3406592905521393,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475424289703368,0.515080988407135,0.4886772036552429,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535842895507812,0.3830660283565521,0.2690814435482025,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435088396072388,0.3684265911579132,0.351085215806961,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423612236976624,0.1597898304462433,0.7337678074836731,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,298.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104644298553467,1.0,1.0,0.8159972429275513,1.0,-2.621063470840454,1.2226731777191162,1.398390293121338,0.6206108331680298,0.9996238350868224,0.9996238350868224,0.0,135.21559143066406,130.0,73749.796875,0.0,1627.0130615234375,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801916241645813,1.0,0.0,0.0,3.822199821472168,3.8222248554229736,9.748101774675888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.880859375,0.0,1709.841796875,1895.4371337890625,0.0,2488.957763671875,0.9417091012001038,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493337631225586,0.3763450980186462,0.3406592905521393,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475424289703368,0.515080988407135,0.4886772036552429,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535842895507812,0.3830660283565521,0.2690814435482025,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435088396072388,0.3684265911579132,0.351085215806961,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423612236976624,0.1597898304462433,0.7337678074836731,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,298.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104644298553467,1.0,1.0,0.8159972429275513,1.0,-2.621063470840454,1.2226731777191162,1.398390293121338,0.6206108331680298,0.9996238350868224,0.9996238350868224,0.0,135.21559143066406,130.0,73749.796875,0.0,1627.0130615234375,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801916241645813,1.0,0.0,0.0,3.822199821472168,3.8222248554229736,9.748101774675888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.880859375,0.0,1709.841796875,1895.4371337890625,0.0,2488.957763671875,0.9417091012001038,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533132672309875,0.3758530914783478,0.3404031097888946,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536145329475404,0.5160030722618103,0.4897349178791046,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599886894226074,0.3859059810638428,0.2711422443389892,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482084274291992,0.369123250246048,0.3518566787242889,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456978917121887,0.1599159389734268,0.7343153357505798,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,298.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089759826660156,1.0,1.0,0.8182851672172546,1.0,-2.6260972023010254,1.2246302366256714,1.4014670848846436,0.6216380596160889,0.8942082524299622,0.8942082524299622,0.0,132.6748504638672,118.0,74461.1640625,0.0,1622.7119140625,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084430694580078,1.0,0.0,0.0,3.728801488876343,3.728826761245728,9.27751898416318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.3369140625,0.0,1640.681640625,1895.4371337890625,0.0,2548.86279296875,0.924952268600464,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533132672309875,0.3758530914783478,0.3404031097888946,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536145329475404,0.5160030722618103,0.4897349178791046,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599886894226074,0.3859059810638428,0.2711422443389892,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482084274291992,0.369123250246048,0.3518566787242889,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456978917121887,0.1599159389734268,0.7343153357505798,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,298.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089759826660156,1.0,1.0,0.8182851672172546,1.0,-2.6260972023010254,1.2246302366256714,1.4014670848846436,0.6216380596160889,0.8942082524299622,0.8942082524299622,0.0,132.6748504638672,118.0,74461.1640625,0.0,1622.7119140625,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084430694580078,1.0,0.0,0.0,3.728801488876343,3.728826761245728,9.27751898416318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.3369140625,0.0,1640.681640625,1895.4371337890625,0.0,2548.86279296875,0.924952268600464,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650237321853638,0.376540869474411,0.3404469490051269,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681998491287231,0.5179131627082825,0.4909487068653106,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.874336838722229,0.3897108435630798,0.2733814716339111,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603537082672119,0.3705575466156006,0.3526959121227264,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546984910964966,0.1604058295488357,0.7346035242080688,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,298.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049743056297302,1.0,1.0,0.8205730319023132,1.0,-2.631647825241089,1.2268805503845217,1.4047671556472778,0.6226754188537598,1.0,1.0,0.0,125.88053131103516,106.0,74070.6640625,0.0,1600.0440673828125,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33317.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033196926116943,1.0,0.0,0.0,3.846515417098999,3.846540689468384,9.872524060483556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.4287109375,0.0,1741.833740234375,1895.4371337890625,0.0,2501.815185546875,0.947393834590912,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650237321853638,0.376540869474411,0.3404469490051269,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681998491287231,0.5179131627082825,0.4909487068653106,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.874336838722229,0.3897108435630798,0.2733814716339111,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603537082672119,0.3705575466156006,0.3526959121227264,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546984910964966,0.1604058295488357,0.7346035242080688,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,298.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049743056297302,1.0,1.0,0.8205730319023132,1.0,-2.631647825241089,1.2268805503845217,1.4047671556472778,0.6226754188537598,1.0,1.0,0.0,125.88053131103516,106.0,74070.6640625,0.0,1600.0440673828125,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33317.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033196926116943,1.0,0.0,0.0,3.846515417098999,3.846540689468384,9.872524060483556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.4287109375,0.0,1741.833740234375,1895.4371337890625,0.0,2501.815185546875,0.947393834590912,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731337785720825,0.3764451742172241,0.3404752910137176,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771820306777954,0.5184855461120605,0.4915828108787536,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838686347007751,0.3912895619869232,0.2745162844657898,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687018156051636,0.3710216879844665,0.3531504571437835,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610069870948792,0.1605741381645202,0.7349062561988831,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,298.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024167895317078,1.0,1.0,0.8217170238494873,1.0,-2.6347219944000244,1.2281363010406494,1.406585693359375,0.6233621835708618,0.9053885340690612,0.9053885340690612,0.0,121.6126480102539,106.0,75012.609375,0.0,1585.1741943359375,1.0,278.29345703125,282.9817199707031,301.349609375,306.3321228027344,293.1499938964844,293.1499938964844,278.25,36801.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086618185043335,1.0,0.0,0.0,3.830197811126709,3.830223798751831,9.78894036052225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.94921875,0.0,1749.3297119140625,1895.4371337890625,0.0,2550.875732421875,0.944259762763977,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815194368362427,0.3761608302593231,0.3400639593601227,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857372641563416,0.5188209414482117,0.4917617738246918,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937830924987793,0.3927236497402191,0.2753866612911224,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774617910385132,0.3713099360466003,0.3532781302928924,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676545143127441,0.1606564670801162,0.7345361709594727,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,298.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994624257087707,1.0,1.0,0.8228318691253662,1.0,-2.635199785232544,1.2281221151351929,1.4070775508880615,0.6233507394790649,0.8967722654342651,0.8967722654342651,0.0,117.2557144165039,94.0,74734.515625,0.0,1566.2669677734375,1.0,278.2565002441406,283.0166931152344,301.333984375,306.2496032714844,293.1499938964844,293.1499938964844,278.54998779296875,38502.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095977902412415,1.0,0.0,0.0,3.7500720024108887,3.750097513198853,9.38366554237291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.8525390625,0.0,1666.6207275390625,1895.4371337890625,0.0,2559.48974609375,0.9297089576721193,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014393091201782,0.3769108951091766,0.3401205539703369,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209274291992188,0.4873798191547394,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175658822059632,0.3966759145259857,0.277690052986145,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979043960571289,0.372771292924881,0.3540917038917541,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833218932151794,0.1612437665462494,0.735020101070404,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,298.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926352202892303,1.0,1.0,0.8250616788864136,1.0,-2.630853176116944,1.2253615856170654,1.405491590499878,0.6224620938301086,1.0,1.0,0.0,108.32889556884766,82.0,74131.1484375,0.0,1522.2259521484375,1.0,278.5435791015625,283.1387023925781,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044107556343079,1.0,0.0,0.0,3.859927177429199,3.859952688217163,9.94148990685062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.412109375,0.0,1760.2979736328125,1895.4371337890625,0.0,2511.81982421875,0.9505968689918518,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014393091201782,0.3769108951091766,0.3401205539703369,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209274291992188,0.4873798191547394,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175658822059632,0.3966759145259857,0.277690052986145,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979043960571289,0.372771292924881,0.3540917038917541,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833218932151794,0.1612437665462494,0.735020101070404,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,298.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926352202892303,1.0,1.0,0.8250616788864136,1.0,-2.630853176116944,1.2253615856170654,1.405491590499878,0.6224620938301086,1.0,1.0,0.0,108.32889556884766,82.0,74131.1484375,0.0,1522.2259521484375,1.0,278.5435791015625,283.1387023925781,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044107556343079,1.0,0.0,0.0,3.859927177429199,3.859952688217163,9.94148990685062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.412109375,0.0,1760.2979736328125,1895.4371337890625,0.0,2511.81982421875,0.9505968689918518,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.92029070854187,0.376368761062622,0.339698314666748,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256194472312927,0.460167646408081,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408833384513856,0.3996275067329407,0.2797340154647827,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172279238700868,0.3733712434768677,0.3546375632286072,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974968314170837,0.1614323854446411,0.7351732850074768,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,298.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836397469043731,1.0,1.0,0.8272914290428162,1.0,-2.6044514179229736,1.2119206190109253,1.3925307989120483,0.6149241328239441,0.8746395111083984,0.8746395111083984,0.0,100.53400421142578,70.0,73860.71875,0.0,1449.8251953125,1.0,278.257080078125,283.0059814453125,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809370219707489,1.0,0.0,0.0,3.715562343597412,3.715587854385376,9.211755696014734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4375,0.0,1636.5250244140625,1895.4371337890625,0.0,2557.394775390625,0.9229326844215392,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.92029070854187,0.376368761062622,0.339698314666748,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256194472312927,0.460167646408081,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408833384513856,0.3996275067329407,0.2797340154647827,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172279238700868,0.3733712434768677,0.3546375632286072,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974968314170837,0.1614323854446411,0.7351732850074768,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,298.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836397469043731,1.0,1.0,0.8272914290428162,1.0,-2.6044514179229736,1.2119206190109253,1.3925307989120483,0.6149241328239441,0.8746395111083984,0.8746395111083984,0.0,100.53400421142578,70.0,73860.71875,0.0,1449.8251953125,1.0,278.257080078125,283.0059814453125,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809370219707489,1.0,0.0,0.0,3.715562343597412,3.715587854385376,9.211755696014734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4375,0.0,1636.5250244140625,1895.4371337890625,0.0,2557.394775390625,0.9229326844215392,1.0,0.0,3.0,1.0,0.0
17677260,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458886981010436,0.3769201338291168,0.3396423757076263,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348445177078247,0.4285085797309875,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680579304695128,0.4034947454929352,0.2820242643356323,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435675144195556,0.3746421337127685,0.3553345799446106,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.715079128742218,0.1619496345520019,0.7355289459228516,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,298.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729141294956207,1.0,1.0,0.8290300965309143,1.0,-2.570363044738769,1.1947211027145386,1.375641942024231,0.6057661175727844,0.9445461630821228,0.9445461630821228,0.0,91.8805160522461,88.0,72326.8203125,0.0,1367.1029052734375,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014899492263794,1.0,0.0,0.0,3.782573699951172,3.7825989723205566,9.54702613853442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.2958984375,0.0,1676.7669677734375,1895.4371337890625,0.0,2485.05517578125,0.9337380528450012,1.0,0.0,3.0,1.0,0.0
17677320,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458886981010436,0.3769201338291168,0.3396423757076263,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348445177078247,0.4285085797309875,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680579304695128,0.4034947454929352,0.2820242643356323,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435675144195556,0.3746421337127685,0.3553345799446106,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.715079128742218,0.1619496345520019,0.7355289459228516,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,298.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729141294956207,1.0,1.0,0.8290300965309143,1.0,-2.570363044738769,1.1947211027145386,1.375641942024231,0.6057661175727844,0.9445461630821228,0.9445461630821228,0.0,91.8805160522461,88.0,72326.8203125,0.0,1367.1029052734375,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014899492263794,1.0,0.0,0.0,3.782573699951172,3.7825989723205566,9.54702613853442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.2958984375,0.0,1676.7669677734375,1895.4371337890625,0.0,2485.05517578125,0.9337380528450012,1.0,0.0,3.0,1.0,0.0
