time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516757726669312,0.3766559958457947,0.3394995927810669,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.544062077999115,0.4213348031044006,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.975839614868164,0.406760573387146,0.2843306064605713,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503090977668762,0.3754081428050995,0.3561117053031921,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195348143577576,0.1623959094285965,0.7373495101928711,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,299.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721799194812774,1.0,1.0,0.8307687640190125,1.0,-2.567422389984131,1.1929688453674316,1.3744536638259888,0.6045424938201904,0.8633612990379333,0.8633612990379333,0.0,90.1466064453125,108.0,72355.984375,0.0,1355.7625732421875,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043952584266663,1.0,0.0,0.0,3.605125665664673,3.605149745941162,8.672296303302574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.5078125,0.0,1508.749267578125,1895.4371337890625,0.0,2511.677734375,0.8988240361213684,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516757726669312,0.3766559958457947,0.3394995927810669,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.544062077999115,0.4213348031044006,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.975839614868164,0.406760573387146,0.2843306064605713,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503090977668762,0.3754081428050995,0.3561117053031921,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195348143577576,0.1623959094285965,0.7373495101928711,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,299.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721799194812774,1.0,1.0,0.8307687640190125,1.0,-2.567422389984131,1.1929688453674316,1.3744536638259888,0.6045424938201904,0.8633612990379333,0.8633612990379333,0.0,90.1466064453125,108.0,72355.984375,0.0,1355.7625732421875,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043952584266663,1.0,0.0,0.0,3.605125665664673,3.605149745941162,8.672296303302574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.5078125,0.0,1508.749267578125,1895.4371337890625,0.0,2511.677734375,0.8988240361213684,1.0,0.0,3.0,1.0,0.0
17677500,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.947843611240387,0.3770675659179687,0.3396606743335724,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.547648012638092,0.4261699616909027,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737816452980042,0.4088603258132934,0.285656064748764,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.946838676929474,0.3761410117149353,0.3566629290580749,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174104452133179,0.1627934277057647,0.7389172315597534,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,299.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748163223266601,1.0,1.0,0.8316380381584167,1.0,-2.577549457550049,1.1977872848510742,1.3797622919082642,0.6071088314056396,0.9563921093940736,0.9563921093940736,0.0,91.58238983154295,108.0,71971.75,0.0,1375.076171875,1.0,278.5012512207031,283.1889038085937,301.2615966796875,305.8567199707031,293.1499938964844,293.1499938964844,278.54998779296875,33967.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990680932998657,1.0,0.0,0.0,3.665048837661743,3.665072441101074,8.96298786301486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.4091796875,0.0,1534.7037353515625,1895.4371337890625,0.0,2462.90771484375,0.9092743396759032,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411760568618774,0.3775880634784698,0.3402072489261627,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502519011497498,0.4349262714385986,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691643118858336,0.411067396402359,0.2872443497180938,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404471516609192,0.3769983053207397,0.3575281202793121,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134327292442322,0.1632655560970306,0.7413272261619568,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,299.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791229665279388,1.0,1.0,0.832432746887207,1.0,-2.5945608615875244,1.205997109413147,1.388563632965088,0.6115781664848328,0.9819616079330444,0.9819616079330444,0.0,94.17472076416016,128.0,72561.9765625,0.0,1408.626708984375,1.0,278.5426940917969,283.1688232421875,301.2784118652344,305.9562683105469,293.1499938964844,293.1499938964844,278.25,32706.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986972332000732,1.0,0.0,0.0,3.75028920173645,3.750313520431519,9.384752388541528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.0048828125,0.0,1622.3121337890625,1895.4371337890625,0.0,2459.520263671875,0.9254882335662842,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178169369697572,0.3773573935031891,0.340552270412445,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509518384933472,0.4645551443099975,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502779245376588,0.4144498705863952,0.2899778485298157,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180154204368592,0.3778380751609802,0.3588196933269501,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.698582649230957,0.1637448072433471,0.745442807674408,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,299.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915634989738464,1.0,1.0,0.834022045135498,1.0,-2.6403467655181885,1.2281795740127563,1.412167191505432,0.6237930059432983,0.9116848111152648,0.9116848111152648,0.0,102.87513732910156,148.0,74314.5625,0.0,1508.7100830078125,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071145415306091,1.0,0.0,0.0,3.709179162979126,3.709203720092773,9.180131428365712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.8818359375,0.0,1605.625,1895.4371337890625,0.0,2536.646728515625,0.9196296334266664,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178169369697572,0.3773573935031891,0.340552270412445,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509518384933472,0.4645551443099975,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502779245376588,0.4144498705863952,0.2899778485298157,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180154204368592,0.3778380751609802,0.3588196933269501,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.698582649230957,0.1637448072433471,0.745442807674408,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,299.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915634989738464,1.0,1.0,0.834022045135498,1.0,-2.6403467655181885,1.2281795740127563,1.412167191505432,0.6237930059432983,0.9116848111152648,0.9116848111152648,0.0,102.87513732910156,148.0,74314.5625,0.0,1508.7100830078125,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071145415306091,1.0,0.0,0.0,3.709179162979126,3.709203720092773,9.180131428365712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.8818359375,0.0,1605.625,1895.4371337890625,0.0,2536.646728515625,0.9196296334266664,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914105892181396,0.3773345351219177,0.3408211171627044,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.547023594379425,0.5045499801635742,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.923961579799652,0.417999118566513,0.2926788628101349,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923376202583313,0.3787115216255188,0.359989583492279,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794325113296509,0.1640419065952301,0.7487967610359192,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,299.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076696872711182,1.0,1.0,0.8356113433837891,1.0,-2.6974008083343506,1.2558931112289429,1.4415076971054075,0.6390738487243652,0.9223634600639344,0.9223634600639344,0.0,115.23961639404295,168.0,75797.234375,0.0,1644.99609375,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111147284507751,1.0,0.0,0.0,3.7054078578948975,3.705432415008545,9.161473712993028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.8271484375,0.0,1594.3275146484375,1895.4371337890625,0.0,2573.46240234375,0.918126106262207,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914105892181396,0.3773345351219177,0.3408211171627044,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.547023594379425,0.5045499801635742,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.923961579799652,0.417999118566513,0.2926788628101349,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923376202583313,0.3787115216255188,0.359989583492279,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794325113296509,0.1640419065952301,0.7487967610359192,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,299.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076696872711182,1.0,1.0,0.8356113433837891,1.0,-2.6974008083343506,1.2558931112289429,1.4415076971054075,0.6390738487243652,0.9223634600639344,0.9223634600639344,0.0,115.23961639404295,168.0,75797.234375,0.0,1644.99609375,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111147284507751,1.0,0.0,0.0,3.7054078578948975,3.705432415008545,9.161473712993028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.8271484375,0.0,1594.3275146484375,1895.4371337890625,0.0,2573.46240234375,0.918126106262207,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556179404258728,0.3773350715637207,0.3416030406951904,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.971729338169098,0.5417813658714294,0.5149586200714111,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869504332542419,0.4215569198131561,0.2957490384578705,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570892810821533,0.3795929253101349,0.3616203963756561,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521587371826172,0.1641487181186676,0.7531842589378357,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,299.0055847167969,297.2894287109375,284.9606018066406,1.0,0.5239807367324829,1.0,1.0,0.8390282988548279,1.0,-2.721193313598633,1.2668415307998655,1.4543516635894775,0.6454207897186279,0.9357369542121888,0.9357369542121888,0.0,135.28720092773438,188.0,76563.203125,0.0,1772.8880615234375,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814342737197876,1.0,0.0,0.0,3.7560086250305176,3.7560336589813232,9.413398629476432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.3505859375,0.0,1647.535400390625,1895.4371337890625,0.0,2603.2412109375,0.9282016158103944,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556179404258728,0.3773350715637207,0.3416030406951904,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.971729338169098,0.5417813658714294,0.5149586200714111,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869504332542419,0.4215569198131561,0.2957490384578705,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570892810821533,0.3795929253101349,0.3616203963756561,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521587371826172,0.1641487181186676,0.7531842589378357,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,299.0055847167969,297.2894287109375,284.9606018066406,1.0,0.5239807367324829,1.0,1.0,0.8390282988548279,1.0,-2.721193313598633,1.2668415307998655,1.4543516635894775,0.6454207897186279,0.9357369542121888,0.9357369542121888,0.0,135.28720092773438,188.0,76563.203125,0.0,1772.8880615234375,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814342737197876,1.0,0.0,0.0,3.7560086250305176,3.7560336589813232,9.413398629476432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.3505859375,0.0,1647.535400390625,1895.4371337890625,0.0,2603.2412109375,0.9282016158103944,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269113898277283,0.3770105838775635,0.3421504497528076,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331427216529846,0.5398228764533997,0.5133662223815918,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.857751190662384,0.4248468577861786,0.2986762225627899,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288991451263428,0.3802317082881927,0.363097071647644,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305966973304749,0.1640699803829193,0.756933867931366,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,299.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390782952308655,1.0,1.0,0.8424452543258667,1.0,-2.7303640842437744,1.2705787420272827,1.459785223007202,0.647941529750824,0.9396989345550536,0.9396989345550536,0.0,156.989501953125,191.0,76851.6953125,0.0,1887.25830078125,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816332221031189,1.0,0.0,0.0,3.7779505252838135,3.777975559234619,9.523701578473264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.3984375,0.0,1675.5584716796875,1895.4371337890625,0.0,2621.6240234375,0.9335108399391174,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269113898277283,0.3770105838775635,0.3421504497528076,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331427216529846,0.5398228764533997,0.5133662223815918,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.857751190662384,0.4248468577861786,0.2986762225627899,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288991451263428,0.3802317082881927,0.363097071647644,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305966973304749,0.1640699803829193,0.756933867931366,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,299.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390782952308655,1.0,1.0,0.8424452543258667,1.0,-2.7303640842437744,1.2705787420272827,1.459785223007202,0.647941529750824,0.9396989345550536,0.9396989345550536,0.0,156.989501953125,191.0,76851.6953125,0.0,1887.25830078125,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816332221031189,1.0,0.0,0.0,3.7779505252838135,3.777975559234619,9.523701578473264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.3984375,0.0,1675.5584716796875,1895.4371337890625,0.0,2621.6240234375,0.9335108399391174,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182836771011353,0.376825749874115,0.342272937297821,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207677841186525,0.5394575595855713,0.5131835341453552,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495880365371704,0.4264761209487915,0.3000291585922241,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205903172492981,0.3805202841758728,0.3636751174926758,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242366433143616,0.164018839597702,0.7581352591514587,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,299.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441513061523438,1.0,1.0,0.8441537022590637,1.0,-2.734059810638428,1.2720485925674438,1.462011218070984,0.6488240957260132,0.9401225447654724,0.9401225447654724,0.0,164.76194763183594,191.0,76943.9609375,0.0,1929.188232421875,1.0,278.1499938964844,283.0083923339844,301.2514953613281,306.2792358398437,293.1499938964844,293.1499938964844,278.1499938964844,35523.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817023515701294,1.0,0.0,0.0,3.78561019897461,3.785635232925415,9.562359082337937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.056640625,0.0,1685.6419677734375,1895.4371337890625,0.0,2628.016357421875,0.9353402853012084,1.0,0.0,3.0,1.0,0.0
17678160,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118943572044373,0.3766542673110962,0.3423352241516113,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.91211199760437,0.5393016338348389,0.5131799578666687,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440723419189453,0.4281197488307953,0.3013365864753723,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145601749420166,0.3808106780052185,0.3641796708106994,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195858120918274,0.1639762222766876,0.7590295672416687,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,299.00537109375,297.2676086425781,284.9530334472656,1.0,0.5482566952705383,1.0,1.0,0.8455266356468201,1.0,-2.7373828887939453,1.2734004259109497,1.463982343673706,0.6496342420578003,0.9402980208396912,0.9402980208396912,0.0,170.7788848876953,179.0,77015.1171875,0.0,1962.4520263671875,1.0,278.1499938964844,283.005126953125,301.2440795898437,306.27667236328125,293.1499938964844,293.1499938964844,278.1499938964844,35621.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175851702690125,1.0,0.0,0.0,3.791548013687134,3.791573286056519,9.592380365575082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.8154296875,0.0,1693.4842529296875,1895.4371337890625,0.0,2633.2119140625,0.93674498796463,1.0,0.0,3.0,1.0,0.0
17678220,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085779547691345,0.3763693273067474,0.3421710431575775,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080819487571716,0.5392934083938599,0.5131781697273254,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429826498031616,0.4314650595188141,0.3037275075912475,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119093775749207,0.3814208805561065,0.3648586571216583,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172608137130737,0.1639370620250702,0.759324848651886,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,299.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501646399497986,1.0,1.0,0.848272442817688,1.0,-2.7412304878234863,1.2747465372085571,1.4664838314056396,0.6505048274993896,0.9392195343971252,0.9392195343971252,0.0,173.8934326171875,167.0,77074.75,0.0,1983.059814453125,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184653520584106,1.0,0.0,0.0,3.7988297939300537,3.79885506629944,9.629260375731974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.0380859375,0.0,1703.6932373046875,1895.4371337890625,0.0,2641.357666015625,0.9385055303573608,1.0,0.0,3.0,1.0,0.0
17678280,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085779547691345,0.3763693273067474,0.3421710431575775,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080819487571716,0.5392934083938599,0.5131781697273254,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429826498031616,0.4314650595188141,0.3037275075912475,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119093775749207,0.3814208805561065,0.3648586571216583,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172608137130737,0.1639370620250702,0.759324848651886,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,299.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501646399497986,1.0,1.0,0.848272442817688,1.0,-2.7412304878234863,1.2747465372085571,1.4664838314056396,0.6505048274993896,0.9392195343971252,0.9392195343971252,0.0,173.8934326171875,167.0,77074.75,0.0,1983.059814453125,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184653520584106,1.0,0.0,0.0,3.7988297939300537,3.79885506629944,9.629260375731974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.0380859375,0.0,1703.6932373046875,1895.4371337890625,0.0,2641.357666015625,0.9385055303573608,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122528791427612,0.3761958181858063,0.3418553471565246,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130985140800476,0.5395675301551819,0.5132381319999695,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489752411842346,0.4349254071712494,0.3060019314289093,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161059617996216,0.382105141878128,0.3653405606746673,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200833320617676,0.1640059798955917,0.7588292956352234,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,299.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480402112007141,1.0,1.0,0.8510182499885559,1.0,-2.7436411380767822,1.275416374206543,1.4682247638702393,0.6509127616882324,0.9380516409873962,0.9380516409873962,0.0,170.36111450195312,155.0,77073.9140625,0.0,1970.3486328125,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190311789512634,1.0,0.0,0.0,3.800868034362793,3.800893545150757,9.639596783017623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.501953125,0.0,1707.10400390625,1895.4371337890625,0.0,2646.59619140625,0.9390583634376526,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122528791427612,0.3761958181858063,0.3418553471565246,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130985140800476,0.5395675301551819,0.5132381319999695,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489752411842346,0.4349254071712494,0.3060019314289093,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161059617996216,0.382105141878128,0.3653405606746673,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200833320617676,0.1640059798955917,0.7588292956352234,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,299.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480402112007141,1.0,1.0,0.8510182499885559,1.0,-2.7436411380767822,1.275416374206543,1.4682247638702393,0.6509127616882324,0.9380516409873962,0.9380516409873962,0.0,170.36111450195312,155.0,77073.9140625,0.0,1970.3486328125,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190311789512634,1.0,0.0,0.0,3.800868034362793,3.800893545150757,9.639596783017623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.501953125,0.0,1707.10400390625,1895.4371337890625,0.0,2646.59619140625,0.9390583634376526,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200010061264038,0.3761156499385834,0.3414916694164276,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.924062430858612,0.5399760603904724,0.5133078694343567,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595948815345764,0.4384912848472595,0.3082458674907684,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243445754051208,0.3828576207160949,0.3657456040382385,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259965896606445,0.1641830056905746,0.7581442594528198,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,299.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436274409294128,1.0,1.0,0.853486180305481,1.0,-2.7456488609313965,1.2759565114974976,1.469692349433899,0.6512016654014587,0.9375089406967164,0.9375089406967164,0.0,163.1636505126953,143.0,77057.2265625,0.0,1939.8233642578125,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194354772567749,1.0,0.0,0.0,3.801117658615112,3.801143169403076,9.640863254389842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.693359375,0.0,1707.7733154296875,1895.4371337890625,0.0,2650.340087890625,0.939153790473938,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200010061264038,0.3761156499385834,0.3414916694164276,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.924062430858612,0.5399760603904724,0.5133078694343567,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595948815345764,0.4384912848472595,0.3082458674907684,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243445754051208,0.3828576207160949,0.3657456040382385,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259965896606445,0.1641830056905746,0.7581442594528198,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,299.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436274409294128,1.0,1.0,0.853486180305481,1.0,-2.7456488609313965,1.2759565114974976,1.469692349433899,0.6512016654014587,0.9375089406967164,0.9375089406967164,0.0,163.1636505126953,143.0,77057.2265625,0.0,1939.8233642578125,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194354772567749,1.0,0.0,0.0,3.801117658615112,3.801143169403076,9.640863254389842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.693359375,0.0,1707.7733154296875,1895.4371337890625,0.0,2650.340087890625,0.939153790473938,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.830480694770813,0.3760961890220642,0.3411165773868561,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392478466033936,0.5404396057128906,0.5133676528930664,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.873807430267334,0.4421335756778717,0.3104909360408783,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354251384735107,0.3836545050144195,0.3661220073699951,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340935826301575,0.1644425988197326,0.7574944496154785,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,299.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380150675773621,1.0,1.0,0.855954110622406,1.0,-2.74763822555542,1.2765090465545654,1.4711291790008545,0.6514412760734558,0.9374377727508544,0.9374377727508544,0.0,154.06790161132812,131.0,77041.2734375,0.0,1900.332763671875,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197764754295349,1.0,0.0,0.0,3.801180124282837,3.801205635070801,9.641180440667083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.4169921875,0.0,1707.9263916015625,1895.4371337890625,0.0,2653.498779296875,0.9391789436340332,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.830480694770813,0.3760961890220642,0.3411165773868561,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392478466033936,0.5404396057128906,0.5133676528930664,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.873807430267334,0.4421335756778717,0.3104909360408783,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354251384735107,0.3836545050144195,0.3661220073699951,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340935826301575,0.1644425988197326,0.7574944496154785,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,299.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380150675773621,1.0,1.0,0.855954110622406,1.0,-2.74763822555542,1.2765090465545654,1.4711291790008545,0.6514412760734558,0.9374377727508544,0.9374377727508544,0.0,154.06790161132812,131.0,77041.2734375,0.0,1900.332763671875,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197764754295349,1.0,0.0,0.0,3.801180124282837,3.801205635070801,9.641180440667083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.4169921875,0.0,1707.9263916015625,1895.4371337890625,0.0,2653.498779296875,0.9391789436340332,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368459343910217,0.3761061429977417,0.340928316116333,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9481909275054932,0.540681779384613,0.5133896470069885,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823506832122803,0.4439822137355804,0.3116181492805481,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421570658683777,0.3840665221214294,0.3663033545017242,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390649080276489,0.1646025627851486,0.7572132349014282,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,299.0221252441406,297.2650146484375,284.9498596191406,1.0,0.5348646640777588,1.0,1.0,0.8571881055831909,1.0,-2.748674869537353,1.2768129110336304,1.4718619585037231,0.6515568494796753,0.9375454187393188,0.9375454187393188,0.0,148.98077392578125,131.0,77035.828125,0.0,1878.1015625,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.2201232910156,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199376463890076,1.0,0.0,0.0,3.8013527393341056,3.8013782501220703,9.642055829317542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.3779296875,0.0,1708.1107177734375,1895.4371337890625,0.0,2654.99169921875,0.9392168521881104,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439578413963318,0.3761243224143982,0.3407409489154815,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.957679569721222,0.5409250855445862,0.5134062767028809,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917655348777771,0.4458431303501129,0.312748908996582,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.849681556224823,0.3844834864139557,0.3664824664592743,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446568965911865,0.1647764146327972,0.7569624185562134,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,299.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315824151039124,1.0,1.0,0.8584079742431641,1.0,-2.7497425079345703,1.2771379947662354,1.4726046323776243,0.6516757607460022,0.9377054572105408,0.9377054572105408,0.0,143.69927978515625,119.0,77032.2265625,0.0,1854.9912109375,1.0,278.1499938964844,282.9930114746094,301.1802978515625,306.214111328125,293.1499938964844,293.1499938964844,278.1499938964844,35988.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820094883441925,1.0,0.0,0.0,3.801642656326294,3.801668167114258,9.64352693699766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.7333984375,0.0,1708.4227294921875,1895.4371337890625,0.0,2656.448486328125,0.9392796158790588,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522570133209229,0.3761506974697113,0.3405473232269287,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679371118545532,0.5411776900291443,0.5134177207946777,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.902506411075592,0.4477909207344055,0.3139291703701019,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584521412849426,0.3849212825298309,0.3666668832302093,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.651221513748169,0.1649702191352844,0.7567340135574341,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,299.025634765625,297.2666015625,284.95025634765625,1.0,0.5280567407608032,1.0,1.0,0.8596766591072083,1.0,-2.750889539718628,1.2774980068206787,1.4733914136886597,0.6518021821975708,0.9379165768623352,0.9379165768623352,0.0,138.0450897216797,119.0,77030.53125,0.0,1830.2357177734373,1.0,278.1499938964844,282.9923400878906,301.1747436523437,306.2081604003906,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202555179595947,1.0,0.0,0.0,3.802072525024414,3.802098035812378,9.64570745054516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.423828125,0.0,1708.8946533203125,1895.4371337890625,0.0,2657.936279296875,0.9393728971481324,1.0,0.0,3.0,1.0,0.0
17678880,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.860817551612854,0.3761799335479736,0.3403698205947876,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775483012199402,0.5414093732833862,0.5134238004684448,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138950109481812,0.449597030878067,0.3150219321250915,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674752712249756,0.3853278458118438,0.3668360412120819,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580243110656738,0.1651579886674881,0.7565479874610901,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,299.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247296690940857,1.0,1.0,0.8608477711677551,1.0,-2.7519750595092773,1.2778465747833252,1.4741283655166626,0.6519221663475037,0.9381390810012816,0.9381390810012816,0.0,132.73023986816406,107.0,77030.484375,0.0,1806.958984375,1.0,278.1499938964844,282.9917297363281,301.1697692871094,306.20294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35977.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203979134559631,1.0,0.0,0.0,3.8025641441345215,3.802589654922485,9.648201739764772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.6220703125,0.0,1709.4423828125,1895.4371337890625,0.0,2659.255859375,0.9394800066947936,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818688988685608,0.3762528002262115,0.3400063812732696,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972477555274964,0.5419061779975891,0.513432502746582,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.942643404006958,0.4533839225769043,0.3173117637634277,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895069360733032,0.3861787021160126,0.3671872317790985,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748387813568115,0.1655738204717636,0.7562508583068848,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,299.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175824761390686,1.0,1.0,0.8632875084877014,1.0,-2.753835201263428,1.2783809900283811,1.4754542112350464,0.6520693898200989,0.9383839964866638,0.9383839964866638,0.0,121.46575927734376,95.0,77026.1875,0.0,1757.2381591796875,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206803798675537,1.0,0.0,0.0,3.803691148757935,3.8037166595458975,9.653922461438924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.5546875,0.0,1710.7816162109375,1895.4371337890625,0.0,2661.87353515625,0.9397276043891908,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818688988685608,0.3762528002262115,0.3400063812732696,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972477555274964,0.5419061779975891,0.513432502746582,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.942643404006958,0.4533839225769043,0.3173117637634277,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895069360733032,0.3861787021160126,0.3671872317790985,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748387813568115,0.1655738204717636,0.7562508583068848,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,299.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175824761390686,1.0,1.0,0.8632875084877014,1.0,-2.753835201263428,1.2783809900283811,1.4754542112350464,0.6520693898200989,0.9383839964866638,0.9383839964866638,0.0,121.46575927734376,95.0,77026.1875,0.0,1757.2381591796875,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206803798675537,1.0,0.0,0.0,3.803691148757935,3.8037166595458975,9.653922461438924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.5546875,0.0,1710.7816162109375,1895.4371337890625,0.0,2661.87353515625,0.9397276043891908,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987520933151245,0.3761870861053467,0.3397092223167419,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.544296383857727,0.4910377264022827,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645264744758606,0.4570550918579101,0.31966632604599,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073311686515808,0.3869065642356872,0.3676142394542694,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885214447975159,0.1659130454063415,0.7564626336097717,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,299.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088328123092651,1.0,1.0,0.8657169938087463,1.0,-2.7310433387756348,1.2667689323425293,1.4642744064331057,0.6458849310874939,0.91913241147995,0.91913241147995,0.0,112.9943618774414,98.0,76421.7421875,0.0,1683.23193359375,1.0,278.1499938964844,282.97772216796875,301.1484375,306.1561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36735.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204523921012878,1.0,0.0,0.0,3.783551216125488,3.783576726913452,9.551961284159916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1787109375,0.0,1692.5970458984375,1895.4371337890625,0.0,2659.7607421875,0.9355051517486572,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987520933151245,0.3761870861053467,0.3397092223167419,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.544296383857727,0.4910377264022827,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645264744758606,0.4570550918579101,0.31966632604599,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073311686515808,0.3869065642356872,0.3676142394542694,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885214447975159,0.1659130454063415,0.7564626336097717,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,299.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088328123092651,1.0,1.0,0.8657169938087463,1.0,-2.7310433387756348,1.2667689323425293,1.4642744064331057,0.6458849310874939,0.91913241147995,0.91913241147995,0.0,112.9943618774414,98.0,76421.7421875,0.0,1683.23193359375,1.0,278.1499938964844,282.97772216796875,301.1484375,306.1561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36735.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204523921012878,1.0,0.0,0.0,3.783551216125488,3.783576726913452,9.551961284159916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1787109375,0.0,1692.5970458984375,1895.4371337890625,0.0,2659.7607421875,0.9355051517486572,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090620279312134,0.3761182129383087,0.3394703269004822,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499182939529419,0.4750085175037384,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.977271556854248,0.4607430398464203,0.3220838010311126,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191797971725464,0.3876142501831054,0.3681029677391052,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969301104545593,0.1662468165159225,0.7571489810943604,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,299.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040199160575867,1.0,1.0,0.8681464195251465,1.0,-2.715471744537353,1.2588183879852295,1.4566534757614136,0.6411697864532471,0.9076628088951112,0.9076628088951112,0.0,108.28844451904295,101.0,75753.2890625,0.0,1638.9254150390625,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926513671875,293.1499938964844,293.1499938964844,278.1499938964844,37048.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188663721084595,1.0,0.0,0.0,3.7401530742645264,3.740178108215332,9.334091259916022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.451171875,0.0,1643.83837890625,1895.4371337890625,0.0,2645.0703125,0.926213562488556,1.0,0.0,3.0,1.0,0.0
