time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090620279312134,0.3761182129383087,0.3394703269004822,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499182939529419,0.4750085175037384,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.977271556854248,0.4607430398464203,0.3220838010311126,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191797971725464,0.3876142501831054,0.3681029677391052,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969301104545593,0.1662468165159225,0.7571489810943604,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,299.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040199160575867,1.0,1.0,0.8681464195251465,1.0,-2.715471744537353,1.2588183879852295,1.4566534757614136,0.6411697864532471,0.9076628088951112,0.9076628088951112,0.0,108.28844451904295,101.0,75753.2890625,0.0,1638.9254150390625,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926513671875,293.1499938964844,293.1499938964844,278.1499938964844,37048.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188663721084595,1.0,0.0,0.0,3.7401530742645264,3.740178108215332,9.334091259916022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.451171875,0.0,1643.83837890625,1895.4371337890625,0.0,2645.0703125,0.926213562488556,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125546216964722,0.3761299848556518,0.3394240438938141,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530073046684265,0.4700677990913391,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9814873337745668,0.4626346230506897,0.3233508765697479,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232081770896912,0.3879992663860321,0.3684083521366119,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6996960639953613,0.1664192080497741,0.7576829791069031,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,299.04156494140625,297.2950744628906,284.9383239746094,1.0,0.5027121305465698,1.0,1.0,0.8693611025810242,1.0,-2.7120041847229004,1.2569527626037598,1.4550514221191406,0.6400237679481506,0.9064137935638428,0.9064137935638428,0.0,106.91446685791016,101.0,75544.1953125,0.0,1627.5733642578125,1.0,278.1499938964844,282.9959716796875,301.1318359375,306.0720520019531,293.1499938964844,293.1499938964844,278.1499938964844,36884.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180717825889587,1.0,0.0,0.0,3.7252357006073,3.7252607345581055,9.259782700610232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.5673828125,0.0,1625.249267578125,1895.4371337890625,0.0,2637.71484375,0.9227742552757264,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151359796524048,0.3761513531208038,0.3394054770469665,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559265613555908,0.4665448069572449,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847465753555298,0.4645379781723022,0.3246404826641083,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262394905090332,0.3883919715881347,0.368738979101181,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017737627029419,0.1666062772274017,0.7583277821540833,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,299.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019403696060181,1.0,1.0,0.8702827095985413,1.0,-2.71046781539917,1.2560739517211914,1.4543938636779783,0.6394409537315369,0.9067697525024414,0.9067697525024414,0.0,105.97565460205078,119.0,75405.953125,0.0,1621.0269775390625,1.0,278.1499938964844,283.00103759765625,301.1297302246094,306.05780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36678.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174182176589966,1.0,0.0,0.0,3.7146620750427246,3.714686870574951,9.207291782331596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.859375,0.0,1611.4725341796875,1895.4371337890625,0.0,2631.66748046875,0.9202799797058104,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082565903663636,0.3762679994106293,0.3395763337612152,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599796772003174,0.4763093888759613,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.981260359287262,0.4684281051158905,0.3273862302303314,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196621775627136,0.3892444372177124,0.3696129918098449,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973987817764282,0.1670476794242859,0.7606610655784607,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,299.0538635253906,297.3167419433594,284.96539306640625,1.0,0.50714111328125,1.0,1.0,0.8721259236335754,1.0,-2.729532718658448,1.2652339935302734,1.4642986059188845,0.6439791917800903,0.923307240009308,0.923307240009308,0.0,109.09857940673828,137.0,75733.1953125,0.0,1663.115966796875,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168930411338806,1.0,0.0,0.0,3.7204201221466064,3.720444917678833,9.235858442480094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1240234375,0.0,1610.675048828125,1895.4371337890625,0.0,2626.81005859375,0.9210524559020996,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082565903663636,0.3762679994106293,0.3395763337612152,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599796772003174,0.4763093888759613,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.981260359287262,0.4684281051158905,0.3273862302303314,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196621775627136,0.3892444372177124,0.3696129918098449,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973987817764282,0.1670476794242859,0.7606610655784607,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,299.0538635253906,297.3167419433594,284.96539306640625,1.0,0.50714111328125,1.0,1.0,0.8721259236335754,1.0,-2.729532718658448,1.2652339935302734,1.4642986059188845,0.6439791917800903,0.923307240009308,0.923307240009308,0.0,109.09857940673828,137.0,75733.1953125,0.0,1663.115966796875,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168930411338806,1.0,0.0,0.0,3.7204201221466064,3.720444917678833,9.235858442480094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1240234375,0.0,1610.675048828125,1895.4371337890625,0.0,2626.81005859375,0.9210524559020996,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931663632392883,0.376395434141159,0.3399272561073303,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598981380462646,0.500350296497345,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690003395080566,0.4723459184169769,0.330282598733902,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039536118507384,0.3901148438453674,0.3706772923469543,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862903833389282,0.167482852935791,0.7638217210769653,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,299.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174596905708313,1.0,1.0,0.8739690780639648,1.0,-2.767388343811035,1.2835699319839478,1.483818531036377,0.6537090539932251,0.9522044658660888,0.9522044658660888,0.0,116.7299346923828,140.0,76729.8515625,0.0,1755.0318603515625,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,34693.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183445930480957,1.0,0.0,0.0,3.7690446376800537,3.7690696716308594,9.478854394728842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.744140625,0.0,1659.5906982421875,1895.4371337890625,0.0,2640.239501953125,0.9312450885772704,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931663632392883,0.376395434141159,0.3399272561073303,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598981380462646,0.500350296497345,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690003395080566,0.4723459184169769,0.330282598733902,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039536118507384,0.3901148438453674,0.3706772923469543,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862903833389282,0.167482852935791,0.7638217210769653,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,299.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174596905708313,1.0,1.0,0.8739690780639648,1.0,-2.767388343811035,1.2835699319839478,1.483818531036377,0.6537090539932251,0.9522044658660888,0.9522044658660888,0.0,116.7299346923828,140.0,76729.8515625,0.0,1755.0318603515625,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,34693.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183445930480957,1.0,0.0,0.0,3.7690446376800537,3.7690696716308594,9.478854394728842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.744140625,0.0,1659.5906982421875,1895.4371337890625,0.0,2640.239501953125,0.9312450885772704,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816943764686584,0.3763845860958099,0.340154767036438,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568253993988037,0.5199548602104187,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591925144195556,0.4761381447315216,0.3330925703048706,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928728103637695,0.3908680975437164,0.3716292679309845,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.677784264087677,0.1678014099597931,0.7663938403129578,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,299.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255316495895386,1.0,1.0,0.8768991827964783,1.0,-2.798767566680908,1.298513889312744,1.500253677368164,0.6618595123291016,0.9750708341598512,0.9750708341598512,0.0,123.23046112060548,143.0,77730.8828125,0.0,1833.87451171875,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212416172027588,1.0,0.0,0.0,3.831036567687988,3.831062078475952,9.793228628041106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.884765625,0.0,1731.4190673828125,1895.4371337890625,0.0,2667.075927734375,0.9448723196983336,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816943764686584,0.3763845860958099,0.340154767036438,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568253993988037,0.5199548602104187,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591925144195556,0.4761381447315216,0.3330925703048706,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928728103637695,0.3908680975437164,0.3716292679309845,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.677784264087677,0.1678014099597931,0.7663938403129578,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,299.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255316495895386,1.0,1.0,0.8768991827964783,1.0,-2.798767566680908,1.298513889312744,1.500253677368164,0.6618595123291016,0.9750708341598512,0.9750708341598512,0.0,123.23046112060548,143.0,77730.8828125,0.0,1833.87451171875,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212416172027588,1.0,0.0,0.0,3.831036567687988,3.831062078475952,9.793228628041106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.884765625,0.0,1731.4190673828125,1895.4371337890625,0.0,2667.075927734375,0.9448723196983336,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692323565483093,0.3761576116085052,0.3402369618415832,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920290112495422,0.5530595183372498,0.5250852108001709,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473696351051332,0.4797286987304687,0.3357996642589569,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806991577148438,0.3914233446121216,0.3724474012851715,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684353947639465,0.1680004894733429,0.7686159610748291,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,299.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315954685211182,1.0,1.0,0.8798292875289917,1.0,-2.812321662902832,1.3046958446502686,1.507625699043274,0.665352463722229,0.9809935092926024,0.9809935092926024,0.0,130.12843322753906,146.0,78293.1875,0.0,1887.7777099609373,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241212368011475,1.0,0.0,0.0,3.877320289611816,3.8773462772369385,1.0031286592493416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.3017578125,0.0,1791.413330078125,1895.4371337890625,0.0,2693.79150390625,0.9554800391197203,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692323565483093,0.3761576116085052,0.3402369618415832,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920290112495422,0.5530595183372498,0.5250852108001709,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473696351051332,0.4797286987304687,0.3357996642589569,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806991577148438,0.3914233446121216,0.3724474012851715,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684353947639465,0.1680004894733429,0.7686159610748291,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,299.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315954685211182,1.0,1.0,0.8798292875289917,1.0,-2.812321662902832,1.3046958446502686,1.507625699043274,0.665352463722229,0.9809935092926024,0.9809935092926024,0.0,130.12843322753906,146.0,78293.1875,0.0,1887.7777099609373,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241212368011475,1.0,0.0,0.0,3.877320289611816,3.8773462772369385,1.0031286592493416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.3017578125,0.0,1791.413330078125,1895.4371337890625,0.0,2693.79150390625,0.9554800391197203,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630834221839905,0.3759763538837433,0.3402232229709625,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857187271118164,0.5518383383750916,0.5238382816314697,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411919713020324,0.4814609885215759,0.3371140956878662,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746557235717773,0.3916389942169189,0.3728044033050537,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637917160987854,0.168047696352005,0.7695460319519043,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,299.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339452028274536,1.0,1.0,0.8812943696975708,1.0,-2.8136579990386963,1.305150270462036,1.5085076093673706,0.6655305624008179,0.9771219491958618,0.9771219491958618,0.0,133.59385681152344,146.0,78378.3671875,0.0,1906.6912841796875,1.0,278.1499938964844,282.9670104980469,301.1220092773437,306.24224853515625,293.1499938964844,293.1499938964844,278.1499938964844,35165.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252371549606323,1.0,0.0,0.0,3.889781475067138,3.88980770111084,1.0095868674397934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.8720703125,0.0,1810.005859375,1895.4371337890625,0.0,2704.154296875,0.9585011005401612,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581268787384033,0.3757874667644501,0.3401670157909393,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803556203842164,0.5510031580924988,0.5229885578155518,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.936329424381256,0.4831860959529876,0.3383967876434326,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698194026947021,0.3918423652648926,0.373115986585617,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600621342658997,0.1680787652730941,0.7702646255493164,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,299.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360155701637268,1.0,1.0,0.8828272223472595,1.0,-2.815348625183105,1.30577290058136,1.5095758438110352,0.6657938361167908,0.9737048745155334,0.9737048745155334,0.0,136.5458221435547,149.0,78422.6328125,0.0,1923.5360107421875,1.0,278.1499938964844,282.9609069824219,301.1124572753906,306.2376403808594,293.1499938964844,293.1499938964844,278.1499938964844,35478.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260719776153564,1.0,0.0,0.0,3.896526098251343,3.896552324295044,1.013090923152049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.83203125,0.0,1820.9588623046875,1895.4371337890625,0.0,2711.91064453125,0.96024090051651,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532413244247437,0.3755725026130676,0.3400824069976806,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748506546020508,0.55032879114151,0.5223336219787598,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317145943641664,0.4852671921253204,0.3399225175380707,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650897145271301,0.3920888900756836,0.3734644651412964,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6564000844955444,0.1681097894906997,0.7709751129150391,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,299.0075378417969,297.2686767578125,284.94647216796875,1.0,0.538223147392273,1.0,1.0,0.8846666216850281,1.0,-2.817566156387329,1.306614637374878,1.5109513998031616,0.666161835193634,0.9704004526138306,0.9704004526138306,0.0,139.61053466796875,149.0,78441.765625,0.0,1941.7821044921875,1.0,278.1499938964844,282.9572448730469,301.10009765625,306.2275085449219,293.1499938964844,293.1499938964844,278.1499938964844,35737.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268385529518127,1.0,0.0,0.0,3.900153398513794,3.900179862976074,1.014978124658228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.568359375,0.0,1827.5911865234373,1895.4371337890625,0.0,2719.03564453125,0.9612457752227784,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503934144973755,0.3754373490810394,0.3400250375270843,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715298414230348,0.5499858856201172,0.5220168828964233,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291132092475892,0.4866621792316437,0.3409385979175567,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623493313789368,0.3922574818134308,0.3736919164657593,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542741656303406,0.1681313216686248,0.7714089155197144,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,299.0023803710937,297.2679138183594,284.9454345703125,1.0,0.539592981338501,1.0,1.0,0.885892927646637,1.0,-2.819132089614868,1.307220697402954,1.5119112730026243,0.6664320826530457,0.9686071872711182,0.9686071872711182,0.0,141.47564697265625,152.0,78443.3046875,0.0,1953.2462158203125,1.0,278.1499938964844,282.9559631347656,301.0915222167969,306.21942138671875,293.1499938964844,293.1499938964844,278.1499938964844,35863.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272891640663147,1.0,0.0,0.0,3.901132822036743,3.901159286499024,1.0154878964385716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.1240234375,0.0,1829.83544921875,1895.4371337890625,0.0,2723.224853515625,0.961559534072876,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445279598236084,0.3751334846019745,0.3398895263671875,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644761085510254,0.5494353175163269,0.5215702652931213,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241389036178588,0.4901829659938812,0.3434838354587555,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567730188369751,0.3926999568939209,0.3742545247077942,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.649937629699707,0.1682000011205673,0.7724210619926453,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,298.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426742434501648,1.0,1.0,0.8889586329460144,1.0,-2.8233835697174072,1.308907389640808,1.514476299285889,0.6672012209892273,0.9658848643302916,0.9658848643302916,0.0,145.52464294433594,155.0,78419.4140625,0.0,1979.5484619140625,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828219473361969,1.0,0.0,0.0,3.8999996185302734,3.9000260829925537,1.0148979754376342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.791015625,0.0,1829.615966796875,1895.4371337890625,0.0,2731.876953125,0.9614225029945374,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445279598236084,0.3751334846019745,0.3398895263671875,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644761085510254,0.5494353175163269,0.5215702652931213,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241389036178588,0.4901829659938812,0.3434838354587555,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567730188369751,0.3926999568939209,0.3742545247077942,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.649937629699707,0.1682000011205673,0.7724210619926453,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,298.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426742434501648,1.0,1.0,0.8889586329460144,1.0,-2.8233835697174072,1.308907389640808,1.514476299285889,0.6672012209892273,0.9658848643302916,0.9658848643302916,0.0,145.52464294433594,155.0,78419.4140625,0.0,1979.5484619140625,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828219473361969,1.0,0.0,0.0,3.8999996185302734,3.9000260829925537,1.0148979754376342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.791015625,0.0,1829.615966796875,1895.4371337890625,0.0,2731.876953125,0.9614225029945374,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396825790405273,0.3748525381088257,0.3397617638111114,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583935141563416,0.5490543842315674,0.5213177800178528,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.920412003993988,0.4937276244163513,0.3460351824760437,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522350788116455,0.3931546509265899,0.3748135864734649,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464166045188904,0.1682910770177841,0.7734420895576477,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,298.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454791188240051,1.0,1.0,0.8916321396827698,1.0,-2.827892303466797,1.310776710510254,1.517115592956543,0.6680864691734314,0.9645618796348572,0.9645618796348572,0.0,149.0881805419922,158.0,78380.3671875,0.0,2004.0028076171875,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,36054.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290871381759644,1.0,0.0,0.0,3.8975770473480233,3.897603511810303,1.0136375294678146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.326171875,0.0,1826.8861083984373,1895.4371337890625,0.0,2739.949462890625,0.9609106183052064,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396825790405273,0.3748525381088257,0.3397617638111114,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583935141563416,0.5490543842315674,0.5213177800178528,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.920412003993988,0.4937276244163513,0.3460351824760437,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522350788116455,0.3931546509265899,0.3748135864734649,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464166045188904,0.1682910770177841,0.7734420895576477,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,298.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454791188240051,1.0,1.0,0.8916321396827698,1.0,-2.827892303466797,1.310776710510254,1.517115592956543,0.6680864691734314,0.9645618796348572,0.9645618796348572,0.0,149.0881805419922,158.0,78380.3671875,0.0,2004.0028076171875,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,36054.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290871381759644,1.0,0.0,0.0,3.8975770473480233,3.897603511810303,1.0136375294678146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.326171875,0.0,1826.8861083984373,1895.4371337890625,0.0,2739.949462890625,0.9609106183052064,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353583812713623,0.3745715022087097,0.3396291732788086,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527539610862732,0.548707902431488,0.5211095213890076,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.917317509651184,0.4972738325595855,0.3485836088657379,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482293486595154,0.3936009705066681,0.3753595948219299,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433247327804565,0.168393850326538,0.7744824886322021,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,298.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481429696083069,1.0,1.0,0.8943056464195251,1.0,-2.832451581954956,1.3126813173294067,1.519770264625549,0.6689812541007996,0.9636005759239196,0.9636005759239196,0.0,152.4280242919922,161.0,78332.265625,0.0,2027.5350341796875,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,36066.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300029635429382,1.0,0.0,0.0,3.895011186599731,3.895037651062012,1.0123034144271514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.4873046875,0.0,1823.7498779296875,1895.4371337890625,0.0,2748.47314453125,0.9603421688079834,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353583812713623,0.3745715022087097,0.3396291732788086,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527539610862732,0.548707902431488,0.5211095213890076,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.917317509651184,0.4972738325595855,0.3485836088657379,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482293486595154,0.3936009705066681,0.3753595948219299,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433247327804565,0.168393850326538,0.7744824886322021,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,298.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481429696083069,1.0,1.0,0.8943056464195251,1.0,-2.832451581954956,1.3126813173294067,1.519770264625549,0.6689812541007996,0.9636005759239196,0.9636005759239196,0.0,152.4280242919922,161.0,78332.265625,0.0,2027.5350341796875,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,36066.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300029635429382,1.0,0.0,0.0,3.895011186599731,3.895037651062012,1.0123034144271514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.4873046875,0.0,1823.7498779296875,1895.4371337890625,0.0,2748.47314453125,0.9603421688079834,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333244323730469,0.3744280636310577,0.3395592272281647,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500352144241332,0.54853355884552,0.5210064053535461,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159263372421264,0.4990448653697967,0.3498554527759552,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463586568832397,0.3938181102275848,0.3756259083747864,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418867111206055,0.1684472262859344,0.7750054597854614,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,298.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494397282600403,1.0,1.0,0.8956423997879028,1.0,-2.834721088409424,1.3136324882507324,1.5210886001586914,0.669421374797821,0.963100254535675,0.963100254535675,0.0,154.0482940673828,161.0,78304.09375,0.0,2039.071044921875,1.0,278.1499938964844,282.95654296875,301.0016784667969,306.1211853027344,293.1499938964844,293.1499938964844,278.1499938964844,36070.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304771184921265,1.0,0.0,0.0,3.893643379211426,3.893669843673706,1.0115925306308782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.984375,0.0,1822.0635986328125,1895.4371337890625,0.0,2752.887939453125,0.9600365161895752,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313546776771545,0.3742815554141998,0.3394860327243805,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.947364628314972,0.5483534932136536,0.5208985805511475,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.914614200592041,0.5008125305175781,0.3511246740818023,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445550203323364,0.3940295577049255,0.3758863806724548,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405039429664612,0.168500930070877,0.77552729845047,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,298.936279296875,297.2646484375,284.9481811523437,1.0,0.5507175326347351,1.0,1.0,0.8970117568969727,1.0,-2.8369696140289307,1.31457257270813,1.5223970413208008,0.6698482632637024,0.96254563331604,0.96254563331604,0.0,155.64553833007812,164.0,78272.71875,0.0,2050.47900390625,1.0,278.1499938964844,282.9564514160156,300.9863586425781,306.1039123535156,293.1499938964844,293.1499938964844,278.1499938964844,36075.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830956220626831,1.0,0.0,0.0,3.892160177230835,3.8921866416931152,1.0108220749316388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.6640625,0.0,1820.240478515625,1895.4371337890625,0.0,2757.348876953125,0.9597051739692688,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275642991065979,0.3739791214466095,0.3393300175666809,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421353936195374,0.5479728579521179,0.5206647515296936,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121789932250975,0.5043390393257141,0.353655993938446,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411074876785278,0.394435703754425,0.3763904273509979,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378706097602844,0.1686079353094101,0.776564359664917,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,298.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532284379005432,1.0,1.0,0.8997504115104675,1.0,-2.841395378112793,1.3164252042770386,1.5249701738357544,0.6706723570823669,0.9612964987754822,0.9612964987754822,0.0,158.7931365966797,167.0,78202.046875,0.0,2073.00244140625,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36086.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319423198699951,1.0,0.0,0.0,3.888830184936523,3.888856649398804,1.0090931255035684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.0478515625,0.0,1816.1571044921875,1895.4371337890625,0.0,2766.5341796875,0.9589614868164062,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275642991065979,0.3739791214466095,0.3393300175666809,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421353936195374,0.5479728579521179,0.5206647515296936,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121789932250975,0.5043390393257141,0.353655993938446,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411074876785278,0.394435703754425,0.3763904273509979,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378706097602844,0.1686079353094101,0.776564359664917,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,298.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532284379005432,1.0,1.0,0.8997504115104675,1.0,-2.841395378112793,1.3164252042770386,1.5249701738357544,0.6706723570823669,0.9612964987754822,0.9612964987754822,0.0,158.7931365966797,167.0,78202.046875,0.0,2073.00244140625,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36086.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319423198699951,1.0,0.0,0.0,3.888830184936523,3.888856649398804,1.0090931255035684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.0478515625,0.0,1816.1571044921875,1895.4371337890625,0.0,2766.5341796875,0.9589614868164062,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239216208457947,0.3736637234687805,0.3391613960266113,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370253682136536,0.5475600361824036,0.5204010605812073,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099427461624146,0.5078520774841309,0.3561770915985107,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378267288208008,0.3948188126087188,0.3768718242645263,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353752017021179,0.1687125265598297,0.777586817741394,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,298.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556929111480713,1.0,1.0,0.9024891257286072,1.0,-2.8457136154174805,1.3182373046875,1.5274763107299805,0.6714478731155396,0.9598211646080016,0.9598211646080016,0.0,161.90121459960938,170.0,78120.015625,0.0,2095.221923828125,1.0,278.1499938964844,282.9560241699219,300.9198913574219,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329488039016724,1.0,0.0,0.0,3.884912014007568,3.8849382400512695,1.0070606322187814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.744140625,0.0,1811.367919921875,1895.4371337890625,0.0,2775.912841796875,0.9580870866775512,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239216208457947,0.3736637234687805,0.3391613960266113,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370253682136536,0.5475600361824036,0.5204010605812073,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099427461624146,0.5078520774841309,0.3561770915985107,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378267288208008,0.3948188126087188,0.3768718242645263,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353752017021179,0.1687125265598297,0.777586817741394,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,298.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556929111480713,1.0,1.0,0.9024891257286072,1.0,-2.8457136154174805,1.3182373046875,1.5274763107299805,0.6714478731155396,0.9598211646080016,0.9598211646080016,0.0,161.90121459960938,170.0,78120.015625,0.0,2095.221923828125,1.0,278.1499938964844,282.9560241699219,300.9198913574219,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329488039016724,1.0,0.0,0.0,3.884912014007568,3.8849382400512695,1.0070606322187814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.744140625,0.0,1811.367919921875,1895.4371337890625,0.0,2775.912841796875,0.9580870866775512,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203840255737305,0.3733358979225158,0.338981032371521,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.932023823261261,0.5471141934394836,0.5201062560081482,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078675508499146,0.5113515257835388,0.3586882352828979,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346774578094482,0.3951797187328338,0.3773317039012909,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329879760742188,0.1688137352466583,0.7785922288894653,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,298.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581209659576416,1.0,1.0,0.9052386283874512,1.0,-2.849921464920044,1.320006012916565,1.529915452003479,0.6721727848052979,0.9581625461578368,0.9581625461578368,0.0,164.9866485595703,173.0,78028.0625,0.0,2117.2119140625,1.0,278.1499938964844,282.9559326171875,300.8841552734375,305.9855041503906,293.1499938964844,293.1499938964844,278.1499938964844,36117.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339702486991882,1.0,0.0,0.0,3.8804001808166495,3.880426406860352,1.0047228897747118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.193359375,0.0,1805.856201171875,1895.4371337890625,0.0,2785.43505859375,0.9570801258087158,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203840255737305,0.3733358979225158,0.338981032371521,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.932023823261261,0.5471141934394836,0.5201062560081482,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078675508499146,0.5113515257835388,0.3586882352828979,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346774578094482,0.3951797187328338,0.3773317039012909,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329879760742188,0.1688137352466583,0.7785922288894653,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,298.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581209659576416,1.0,1.0,0.9052386283874512,1.0,-2.849921464920044,1.320006012916565,1.529915452003479,0.6721727848052979,0.9581625461578368,0.9581625461578368,0.0,164.9866485595703,173.0,78028.0625,0.0,2117.2119140625,1.0,278.1499938964844,282.9559326171875,300.8841552734375,305.9855041503906,293.1499938964844,293.1499938964844,278.1499938964844,36117.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339702486991882,1.0,0.0,0.0,3.8804001808166495,3.880426406860352,1.0047228897747118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.193359375,0.0,1805.856201171875,1895.4371337890625,0.0,2785.43505859375,0.9570801258087158,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169211745262146,0.3729953467845917,0.3387888669967651,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271368980407716,0.5466331839561462,0.5197783708572388,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059330224990844,0.5148359537124634,0.361188679933548,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316377401351929,0.3955177068710327,0.3777695298194885,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306906342506409,0.1689108908176422,0.7795783281326294,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,298.84765625,297.26171875,284.947509765625,1.0,0.5605165362358093,1.0,1.0,0.9079881310462952,1.0,-2.854013442993164,1.321730375289917,1.5322829484939575,0.6728437542915344,0.956354320049286,0.956354320049286,0.0,168.0563201904297,176.0,77926.953125,0.0,2138.99169921875,1.0,278.1499938964844,282.9559936523437,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349886536598206,1.0,0.0,0.0,3.875298500061035,3.875324964523315,1.0020828540291404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.6572265625,0.0,1799.618408203125,1895.4371337890625,0.0,2794.93212890625,0.9559405446052552,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169211745262146,0.3729953467845917,0.3387888669967651,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271368980407716,0.5466331839561462,0.5197783708572388,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059330224990844,0.5148359537124634,0.361188679933548,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316377401351929,0.3955177068710327,0.3777695298194885,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306906342506409,0.1689108908176422,0.7795783281326294,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,298.84765625,297.26171875,284.947509765625,1.0,0.5605165362358093,1.0,1.0,0.9079881310462952,1.0,-2.854013442993164,1.321730375289917,1.5322829484939575,0.6728437542915344,0.956354320049286,0.956354320049286,0.0,168.0563201904297,176.0,77926.953125,0.0,2138.99169921875,1.0,278.1499938964844,282.9559936523437,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349886536598206,1.0,0.0,0.0,3.875298500061035,3.875324964523315,1.0020828540291404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.6572265625,0.0,1799.618408203125,1895.4371337890625,0.0,2794.93212890625,0.9559405446052552,1.0,0.0,3.0,1.0,0.0
