time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.815208911895752,0.3728205263614654,0.3386886417865753,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9247398376464844,0.5463799834251404,0.5196024179458618,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.905013144016266,0.5165727734565735,0.362434983253479,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301530480384827,0.3956785202026367,0.3779806792736053,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295705437660217,0.1689579486846923,0.7800643444061279,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,298.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617036819458008,1.0,1.0,0.9093629121780396,1.0,-2.8560171127319336,1.3225764036178589,1.5334408283233645,0.6731605529785156,0.9554142951965332,0.9554142951965332,0.0,169.58758544921875,176.0,77873.71875,0.0,2149.815673828125,1.0,278.1499938964844,282.95611572265625,300.8282470703125,305.9189453125,293.1499938964844,293.1499938964844,278.1499938964844,36139.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354971408843994,1.0,0.0,0.0,3.872562170028688,3.872588396072388,1.0006681350205326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.341796875,0.0,1796.2691650390625,1895.4371337890625,0.0,2799.675537109375,0.955328643321991,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135052919387817,0.3726427257061004,0.3385857343673706,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223765730857848,0.5461183190345764,0.519418478012085,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041229486465454,0.5183053612709045,0.3636784255504608,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286893963813782,0.3958339095115661,0.3781866431236267,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284675002098083,0.1690039485692978,0.7805455923080444,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,298.8233337402344,297.2609558105469,284.94732666015625,1.0,0.5628840923309326,1.0,1.0,0.9107553958892822,1.0,-2.857992887496948,1.3234096765518188,1.5345830917358398,0.6734630465507507,0.954453468322754,0.954453468322754,0.0,171.116943359375,179.0,77818.8359375,0.0,2160.597412109375,1.0,278.1499938964844,282.9562683105469,300.8092041015625,305.89605712890625,293.1499938964844,293.1499938964844,278.1499938964844,36145.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360029458999634,1.0,0.0,0.0,3.869713306427002,3.869739532470703,9.991963452193886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.708984375,0.0,1792.78125,1895.4371337890625,0.0,2804.394287109375,0.9546912312507628,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111975193023682,0.3723958134651184,0.3384411334991455,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192217588424684,0.5457480549812317,0.5191546678543091,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029587507247924,0.5206553936004639,0.3653650283813476,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.826729953289032,0.3960360288619995,0.378458023071289,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269926428794861,0.1690647602081298,0.7811920046806335,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,298.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644784569740295,1.0,1.0,0.912649154663086,1.0,-2.8606324195861816,1.3245245218276978,1.5361080169677734,0.6738533973693848,0.9531233906745912,0.9531233906745912,0.0,173.19357299804688,179.0,77741.890625,0.0,2175.186767578125,1.0,278.1499938964844,282.9565124511719,300.7831115722656,305.8645324707031,293.1499938964844,293.1499938964844,278.1499938964844,36153.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366824984550476,1.0,0.0,0.0,3.865668296813965,3.865694284439087,9.971084864446311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.658203125,0.0,1787.82568359375,1895.4371337890625,0.0,2810.736083984375,0.9537855386734008,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101130127906799,0.3722776472568512,0.3383713364601135,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.917762279510498,0.5455681681632996,0.5190252661705017,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.902427613735199,0.5217583775520325,0.3661567270755768,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258191347122192,0.3961275517940521,0.3785823285579681,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263076066970825,0.1690926700830459,0.781493067741394,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,298.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652245283126831,1.0,1.0,0.9135403037071228,1.0,-2.861855983734131,1.325041651725769,1.5368143320083618,0.6740294694900513,0.9524916410446168,0.9524916410446168,0.0,174.1698760986328,182.0,77704.90625,0.0,2182.025146484375,1.0,278.1499938964844,282.9566650390625,300.770751953125,305.8495483398437,293.1499938964844,293.1499938964844,278.1499938964844,36156.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836998462677002,1.0,0.0,0.0,3.863705635070801,3.863731622695923,9.960963325283956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.6787109375,0.0,1785.4200439453125,1895.4371337890625,0.0,2813.685302734375,0.953345775604248,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.806719958782196,0.3719017207622528,0.338147222995758,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133160710334778,0.5449872016906738,0.5186030268669128,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008125066757202,0.5251965522766113,0.3686246871948242,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.823014497756958,0.3964015543460846,0.3789594769477844,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241997480392456,0.1691776067018509,0.7824237942695618,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,298.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675419569015503,1.0,1.0,0.9163252711296082,1.0,-2.865617036819458,1.3266335725784302,1.5389833450317385,0.6745556592941284,0.950516164302826,0.950516164302826,0.0,177.219482421875,185.0,77587.6796875,0.0,2203.317626953125,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379761576652527,1.0,0.0,0.0,3.8574299812316895,3.857455968856812,9.928630788635928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1767578125,0.0,1777.7294921875,1895.4371337890625,0.0,2822.812255859375,0.9519386291503906,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.806719958782196,0.3719017207622528,0.338147222995758,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133160710334778,0.5449872016906738,0.5186030268669128,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008125066757202,0.5251965522766113,0.3686246871948242,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.823014497756958,0.3964015543460846,0.3789594769477844,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241997480392456,0.1691776067018509,0.7824237942695618,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,298.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675419569015503,1.0,1.0,0.9163252711296082,1.0,-2.865617036819458,1.3266335725784302,1.5389833450317385,0.6745556592941284,0.950516164302826,0.950516164302826,0.0,177.219482421875,185.0,77587.6796875,0.0,2203.317626953125,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379761576652527,1.0,0.0,0.0,3.8574299812316895,3.857455968856812,9.928630788635928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1767578125,0.0,1777.7294921875,1895.4371337890625,0.0,2822.812255859375,0.9519386291503906,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033269643783569,0.3715159296989441,0.3379142880439758,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090650677680968,0.544378399848938,0.518154501914978,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992618322372437,0.5286213159561157,0.37108314037323,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202654719352722,0.396657794713974,0.379319816827774,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221351623535156,0.1692591607570648,0.7833395600318909,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,298.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698385834693909,1.0,1.0,0.919094979763031,1.0,-2.869286060333252,1.328191161155701,1.5410948991775513,0.675049364566803,0.9485583305358888,0.9485583305358888,0.0,180.26687622070312,188.0,77468.9375,0.0,2224.495361328125,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838925838470459,1.0,0.0,0.0,3.8509929180145264,3.851018905639648,9.89552290775464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.6259765625,0.0,1769.843505859375,1895.4371337890625,0.0,2831.68115234375,0.9504937529563904,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033269643783569,0.3715159296989441,0.3379142880439758,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090650677680968,0.544378399848938,0.518154501914978,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992618322372437,0.5286213159561157,0.37108314037323,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202654719352722,0.396657794713974,0.379319816827774,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221351623535156,0.1692591607570648,0.7833395600318909,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,298.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698385834693909,1.0,1.0,0.919094979763031,1.0,-2.869286060333252,1.328191161155701,1.5410948991775513,0.675049364566803,0.9485583305358888,0.9485583305358888,0.0,180.26687622070312,188.0,77468.9375,0.0,2224.495361328125,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838925838470459,1.0,0.0,0.0,3.8509929180145264,3.851018905639648,9.89552290775464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.6259765625,0.0,1769.843505859375,1895.4371337890625,0.0,2831.68115234375,0.9504937529563904,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999993562698364,0.3711201250553131,0.3376723825931549,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905036985874176,0.5437412858009338,0.5176792740821838,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977723121643066,0.532031774520874,0.3735315799713135,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175620436668396,0.3968958854675293,0.3796629905700683,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201054453849792,0.1693373173475265,0.784240186214447,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,298.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721143484115601,1.0,1.0,0.921864688396454,1.0,-2.872861385345459,1.3297104835510254,1.5431509017944336,0.6755138039588928,0.946651816368103,0.946651816368103,0.0,183.3116912841797,191.0,77350.3828125,0.0,2245.55029296875,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398392200469971,1.0,0.0,0.0,3.844491720199585,3.844517707824707,9.862138767857689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.455078125,0.0,1761.8797607421875,1895.4371337890625,0.0,2840.213134765625,0.9490329027175904,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999993562698364,0.3711201250553131,0.3376723825931549,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905036985874176,0.5437412858009338,0.5176792740821838,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977723121643066,0.532031774520874,0.3735315799713135,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175620436668396,0.3968958854675293,0.3796629905700683,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201054453849792,0.1693373173475265,0.784240186214447,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,298.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721143484115601,1.0,1.0,0.921864688396454,1.0,-2.872861385345459,1.3297104835510254,1.5431509017944336,0.6755138039588928,0.946651816368103,0.946651816368103,0.0,183.3116912841797,191.0,77350.3828125,0.0,2245.55029296875,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398392200469971,1.0,0.0,0.0,3.844491720199585,3.844517707824707,9.862138767857689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.455078125,0.0,1761.8797607421875,1895.4371337890625,0.0,2840.213134765625,0.9490329027175904,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983616590499878,0.3709188103675842,0.3375484049320221,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.903115451335907,0.5434131622314453,0.5174325704574585,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970488905906677,0.5337314009666443,0.3747519552707672,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162240982055664,0.3970088064670563,0.3798288106918335,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191008687019348,0.1693752706050872,0.784685492515564,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,298.7109375,297.2573547363281,284.9471740722656,1.0,0.5732450485229492,1.0,1.0,0.9232495427131652,1.0,-2.8746166229248047,1.3304566144943235,1.544160008430481,0.6757380962371826,0.945724606513977,0.945724606513977,0.0,184.83380126953125,191.0,77291.6953125,0.0,2256.039306640625,1.0,278.1499938964844,282.95904541015625,300.6371765136719,305.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,36174.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402789831161499,1.0,0.0,0.0,3.84125018119812,3.841276168823242,9.84551661531441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.6298828125,0.0,1757.910888671875,1895.4371337890625,0.0,2844.321533203125,0.948303997516632,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967395186424255,0.3707145452499389,0.3374218940734863,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012407064437866,0.543075442314148,0.5171774625778198,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.896330714225769,0.5354117155075073,0.3759612441062927,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148919343948364,0.3971168398857116,0.3799901306629181,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181004047393799,0.1694120168685913,0.7851262092590332,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,298.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743696689605713,1.0,1.0,0.9246562123298644,1.0,-2.8763349056243896,1.3311840295791626,1.5451509952545166,0.6759518384933472,0.9448105096817015,0.9448105096817015,0.0,186.3564453125,194.0,77233.4140625,0.0,2266.478759765625,1.0,278.1499938964844,282.95947265625,300.6188049316406,305.6632995605469,293.1499938964844,293.1499938964844,278.1499938964844,36174.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407073020935059,1.0,0.0,0.0,3.8380143642425537,3.838040351867676,9.828935390032711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.0107421875,0.0,1753.9512939453125,1895.4371337890625,0.0,2848.323974609375,0.9475761651992798,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935366034507751,0.3702956140041351,0.3371604979038238,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975305557250977,0.542366087436676,0.5166381001472473,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.894889235496521,0.5386820435523987,0.3783280551433563,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122353553771973,0.3973174691200256,0.3802990019321441,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161040663719177,0.1694812476634979,0.7859917283058167,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,298.674072265625,297.2555847167969,284.947265625,1.0,0.5765984654426575,1.0,1.0,0.9274694919586182,1.0,-2.8796286582946777,1.3325718641281128,1.547056794166565,0.6763492226600647,0.9430064558982848,0.9430064558982848,0.0,189.40663146972656,197.0,77117.984375,0.0,2287.16845703125,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415235280990601,1.0,0.0,0.0,3.831569194793701,3.831594944000244,9.79595142780454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.427734375,0.0,1746.07861328125,1895.4371337890625,0.0,2855.952880859375,0.9461260437965392,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935366034507751,0.3702956140041351,0.3371604979038238,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975305557250977,0.542366087436676,0.5166381001472473,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.894889235496521,0.5386820435523987,0.3783280551433563,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122353553771973,0.3973174691200256,0.3802990019321441,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161040663719177,0.1694812476634979,0.7859917283058167,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,298.674072265625,297.2555847167969,284.947265625,1.0,0.5765984654426575,1.0,1.0,0.9274694919586182,1.0,-2.8796286582946777,1.3325718641281128,1.547056794166565,0.6763492226600647,0.9430064558982848,0.9430064558982848,0.0,189.40663146972656,197.0,77117.984375,0.0,2287.16845703125,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415235280990601,1.0,0.0,0.0,3.831569194793701,3.831594944000244,9.79595142780454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.427734375,0.0,1746.07861328125,1895.4371337890625,0.0,2855.952880859375,0.9461260437965392,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903901934623718,0.3698648512363434,0.3368891775608063,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938742876052856,0.5416194200515747,0.516064465045929,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934444189071655,0.541857123374939,0.3806299567222595,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095828294754028,0.3975008428096771,0.3805921971797943,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141071915626526,0.1695449203252792,0.7868359088897705,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,298.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788018703460693,1.0,1.0,0.9302828311920166,1.0,-2.8827462196350098,1.3338768482208252,1.548869252204895,0.6767140626907349,0.9412519931793212,0.9412519931793212,0.0,192.46339416503903,200.0,77004.875,0.0,2307.6279296875,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422660231590271,1.0,0.0,0.0,3.825184345245361,3.825210094451904,9.763331263457076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.869140625,0.0,1738.2969970703125,1895.4371337890625,0.0,2862.893798828125,0.9446890354156494,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903901934623718,0.3698648512363434,0.3368891775608063,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938742876052856,0.5416194200515747,0.516064465045929,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934444189071655,0.541857123374939,0.3806299567222595,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095828294754028,0.3975008428096771,0.3805921971797943,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141071915626526,0.1695449203252792,0.7868359088897705,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,298.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788018703460693,1.0,1.0,0.9302828311920166,1.0,-2.8827462196350098,1.3338768482208252,1.548869252204895,0.6767140626907349,0.9412519931793212,0.9412519931793212,0.0,192.46339416503903,200.0,77004.875,0.0,2307.6279296875,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422660231590271,1.0,0.0,0.0,3.825184345245361,3.825210094451904,9.763331263457076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.869140625,0.0,1738.2969970703125,1895.4371337890625,0.0,2862.893798828125,0.9446890354156494,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873096466064453,0.3694222271442413,0.3366068005561828,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902838230133057,0.5408394932746887,0.515457034111023,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.892022967338562,0.5449808239936829,0.3828864395618438,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069323897361755,0.3976650238037109,0.3808669149875641,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121082305908203,0.1696027517318725,0.7876532673835754,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,298.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809767842292786,1.0,1.0,0.9330666661262512,1.0,-2.885701894760132,1.3351070880889893,1.5505948066711426,0.6770596504211426,0.9396548867225648,0.9396548867225648,0.0,195.5166473388672,203.0,76898.21875,0.0,2327.827392578125,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429572582244873,1.0,0.0,0.0,3.819058656692505,3.8190841674804688,9.732085572977669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3271484375,0.0,1730.8216552734375,1895.4371337890625,0.0,2869.35693359375,0.9433087110519408,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873096466064453,0.3694222271442413,0.3366068005561828,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902838230133057,0.5408394932746887,0.515457034111023,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.892022967338562,0.5449808239936829,0.3828864395618438,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069323897361755,0.3976650238037109,0.3808669149875641,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121082305908203,0.1696027517318725,0.7876532673835754,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,298.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809767842292786,1.0,1.0,0.9330666661262512,1.0,-2.885701894760132,1.3351070880889893,1.5505948066711426,0.6770596504211426,0.9396548867225648,0.9396548867225648,0.0,195.5166473388672,203.0,76898.21875,0.0,2327.827392578125,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429572582244873,1.0,0.0,0.0,3.819058656692505,3.8190841674804688,9.732085572977669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3271484375,0.0,1730.8216552734375,1895.4371337890625,0.0,2869.35693359375,0.9433087110519408,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842989563941956,0.3689711391925812,0.3363163769245147,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867680430412292,0.5400372743606567,0.5148271322250366,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906471133232117,0.5480836033821106,0.3851240277290344,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042858242988586,0.397814005613327,0.3811269104480743,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.610107958316803,0.169656753540039,0.7884519100189209,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,298.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831297636032104,1.0,1.0,0.9358505010604858,1.0,-2.888557195663452,1.3362895250320437,1.5522677898406982,0.6774001717567444,0.9382335543632508,0.9382335543632508,0.0,198.565658569336,206.0,76799.5234375,0.0,2347.868896484375,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435670137405396,1.0,0.0,0.0,3.813316583633423,3.813342332839966,9.702843044578913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.01953125,0.0,1723.8040771484375,1895.4371337890625,0.0,2875.05908203125,0.9420124292373656,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842989563941956,0.3689711391925812,0.3363163769245147,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867680430412292,0.5400372743606567,0.5148271322250366,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906471133232117,0.5480836033821106,0.3851240277290344,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042858242988586,0.397814005613327,0.3811269104480743,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.610107958316803,0.169656753540039,0.7884519100189209,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,298.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831297636032104,1.0,1.0,0.9358505010604858,1.0,-2.888557195663452,1.3362895250320437,1.5522677898406982,0.6774001717567444,0.9382335543632508,0.9382335543632508,0.0,198.565658569336,206.0,76799.5234375,0.0,2347.868896484375,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435670137405396,1.0,0.0,0.0,3.813316583633423,3.813342332839966,9.702843044578913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.01953125,0.0,1723.8040771484375,1895.4371337890625,0.0,2875.05908203125,0.9420124292373656,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828200459480286,0.3687430024147033,0.3361687362194061,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850389122962952,0.5396295785903931,0.5145055651664734,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899781107902527,0.5496304035186768,0.3862387239933014,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029788732528687,0.3978837728500366,0.3812523484230041,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091165542602539,0.1696827411651611,0.7888460159301758,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,298.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841993093490601,1.0,1.0,0.9372424483299256,1.0,-2.8899571895599365,1.3368674516677856,1.553089618682861,0.6775714159011841,0.9375998973846436,0.9375998973846436,0.0,200.0887451171875,206.0,76753.640625,0.0,2357.847900390625,1.0,278.1499938964844,282.9639587402344,300.4725036621094,305.48004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36151.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843832790851593,1.0,0.0,0.0,3.81061601638794,3.8106415271759033,9.689103990240255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.2939453125,0.0,1720.49462890625,1895.4371337890625,0.0,2877.544921875,0.9414016008377076,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813593149185181,0.368512898683548,0.3360191583633423,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833295106887817,0.5392166972160339,0.5141788125038147,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893221616744995,0.5511727929115295,0.3873502016067505,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016858696937561,0.3979494273662567,0.3813737332820892,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.60813307762146,0.1697079539299011,0.7892361283302307,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,298.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852634310722351,1.0,1.0,0.9386571645736694,1.0,-2.891335248947144,1.3374327421188354,1.553902506828308,0.6777428388595581,0.937042236328125,0.937042236328125,0.0,201.60968017578125,209.0,76711.546875,0.0,2367.78662109375,1.0,278.1499938964844,282.9644775390625,300.4592590332031,305.4632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36143.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440897464752197,1.0,0.0,0.0,3.8081071376800537,3.8081326484680176,9.676350600784644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.5390625,0.0,1717.410400390625,1895.4371337890625,0.0,2879.9482421875,0.9408330321311952,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791719436645508,0.3681604266166687,0.3357892632484436,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807677626609802,0.5385822653770447,0.5136754512786865,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883488774299622,0.5535131096839905,0.3890362679958343,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997459769248962,0.3980439007282257,0.3815530836582184,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066523790359497,0.1697454452514648,0.7898246645927429,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,298.5690612792969,297.248046875,284.9482421875,1.0,0.5868734121322632,1.0,1.0,0.9408076405525208,1.0,-2.8934030532836914,1.3382790088653564,1.555124044418335,0.6780068874359131,0.9363031983375548,0.9363031983375548,0.0,203.9202117919922,209.0,76653.0859375,0.0,2382.856689453125,1.0,278.1499938964844,282.9652709960937,300.4403991699219,305.439453125,293.1499938964844,293.1499938964844,278.1499938964844,36130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444247245788574,1.0,0.0,0.0,3.804588794708252,3.804614305496216,9.658479029894806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.08984375,0.0,1713.0706787109375,1895.4371337890625,0.0,2883.081787109375,0.9400340914726256,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784900069236755,0.3680478632450104,0.3357154726982116,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799681663513184,0.5383786559104919,0.5135133266448975,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880473971366882,0.5542487502098083,0.389566421508789,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991397380828857,0.3980709910392761,0.3816070854663849,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061888337135315,0.1697568297386169,0.7900082468986511,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,298.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873786211013794,1.0,1.0,0.9414867162704468,1.0,-2.894042491912842,1.338539481163025,1.5555031299591064,0.6780911087989807,0.936116337776184,0.936116337776184,0.0,204.6482391357422,212.0,76637.3828125,0.0,2387.587646484375,1.0,278.1499938964844,282.9654846191406,300.43505859375,305.4327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36125.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445389270782471,1.0,0.0,0.0,3.803632736206055,3.8036582469940186,9.653624601924091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.587890625,0.0,1711.885498046875,1895.4371337890625,0.0,2884.150146484375,0.939816415309906,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756888270378113,0.3675776422023773,0.3354068398475647,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766825795173645,0.537527322769165,0.5128346681594849,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868201971054077,0.5573142170906067,0.3917751014232635,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966461181640625,0.3981814384460449,0.3818296492099762,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042742729187012,0.1698042303323745,0.7907726168632507,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,298.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894787907600403,1.0,1.0,0.944316267967224,1.0,-2.8966965675354004,1.3396203517913818,1.5570762157440186,0.6784501671791077,0.9354662299156188,0.9354662299156188,0.0,207.683837890625,215.0,76577.8203125,0.0,2407.314697265625,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448810577392578,1.0,0.0,0.0,3.799926280975342,3.7999517917633057,9.634820798964938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2724609375,0.0,1707.2626953125,1895.4371337890625,0.0,2887.35107421875,0.9389699697494508,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756888270378113,0.3675776422023773,0.3354068398475647,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766825795173645,0.537527322769165,0.5128346681594849,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868201971054077,0.5573142170906067,0.3917751014232635,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966461181640625,0.3981814384460449,0.3818296492099762,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042742729187012,0.1698042303323745,0.7907726168632507,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,298.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894787907600403,1.0,1.0,0.944316267967224,1.0,-2.8966965675354004,1.3396203517913818,1.5570762157440186,0.6784501671791077,0.9354662299156188,0.9354662299156188,0.0,207.683837890625,215.0,76577.8203125,0.0,2407.314697265625,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448810577392578,1.0,0.0,0.0,3.799926280975342,3.7999517917633057,9.634820798964938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2724609375,0.0,1707.2626953125,1895.4371337890625,0.0,2887.35107421875,0.9389699697494508,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729547023773193,0.3671022057533264,0.3350932896137237,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734716176986694,0.5366624593734741,0.5121428966522217,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.885637640953064,0.560366690158844,0.3939746618270874,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942036390304565,0.3982800543308258,0.3820407688617706,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023895144462585,0.1698502451181411,0.7915298938751221,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,298.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915635228157043,1.0,1.0,0.9471541047096252,1.0,-2.8992955684661865,1.3406740427017212,1.558621525764465,0.678818941116333,0.9351254105567932,0.9351254105567932,0.0,210.7158203125,218.0,76536.1171875,0.0,2426.959716796875,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451396822929382,1.0,0.0,0.0,3.797210693359375,3.797236204147339,9.621054459785228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3662109375,0.0,1703.811767578125,1895.4371337890625,0.0,2889.7705078125,0.9383439421653748,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729547023773193,0.3671022057533264,0.3350932896137237,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734716176986694,0.5366624593734741,0.5121428966522217,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.885637640953064,0.560366690158844,0.3939746618270874,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942036390304565,0.3982800543308258,0.3820407688617706,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023895144462585,0.1698502451181411,0.7915298938751221,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,298.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915635228157043,1.0,1.0,0.9471541047096252,1.0,-2.8992955684661865,1.3406740427017212,1.558621525764465,0.678818941116333,0.9351254105567932,0.9351254105567932,0.0,210.7158203125,218.0,76536.1171875,0.0,2426.959716796875,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451396822929382,1.0,0.0,0.0,3.797210693359375,3.797236204147339,9.621054459785228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3662109375,0.0,1703.811767578125,1895.4371337890625,0.0,2889.7705078125,0.9383439421653748,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702863812446594,0.3666221499443054,0.3347753286361694,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703340291976929,0.5357854962348938,0.5114392042160034,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844969868659973,0.5634050965309143,0.3961643576622009,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918112874031067,0.3983674049377441,0.3822409510612488,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.600534200668335,0.169895127415657,0.7922812700271606,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,298.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936337113380432,1.0,1.0,0.9499919414520264,1.0,-2.901843547821045,1.3417028188705444,1.560140609741211,0.6791987419128418,0.9351391196250916,0.9351391196250916,0.0,213.74432373046875,221.0,76515.265625,0.0,2446.528564453125,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453219532966614,1.0,0.0,0.0,3.7956326007843018,3.7956581115722656,9.613060001356644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.521484375,0.0,1701.7041015625,1895.4371337890625,0.0,2891.47607421875,0.9379717111587524,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702863812446594,0.3666221499443054,0.3347753286361694,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703340291976929,0.5357854962348938,0.5114392042160034,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844969868659973,0.5634050965309143,0.3961643576622009,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918112874031067,0.3983674049377441,0.3822409510612488,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.600534200668335,0.169895127415657,0.7922812700271606,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,298.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936337113380432,1.0,1.0,0.9499919414520264,1.0,-2.901843547821045,1.3417028188705444,1.560140609741211,0.6791987419128418,0.9351391196250916,0.9351391196250916,0.0,213.74432373046875,221.0,76515.265625,0.0,2446.528564453125,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453219532966614,1.0,0.0,0.0,3.7956326007843018,3.7956581115722656,9.613060001356644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.521484375,0.0,1701.7041015625,1895.4371337890625,0.0,2891.47607421875,0.9379717111587524,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689758539199829,0.3663809597492218,0.3346152603626251,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687919974327087,0.5353439450263977,0.511084258556366,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839413523674011,0.5649205446243286,0.397256463766098,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906333208084106,0.3984080851078033,0.3823381066322326,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996170043945312,0.169917345046997,0.7926557660102844,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,298.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946645140647888,1.0,1.0,0.9514108896255492,1.0,-2.903103828430176,1.342211127281189,1.5608927011489868,0.679392397403717,0.935264527797699,0.935264527797699,0.0,215.2584991455078,221.0,76511.6875,0.0,2456.300537109375,1.0,278.1499938964844,282.96832275390625,300.3790588378906,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,36035.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453553318977356,1.0,0.0,0.0,3.795210599899292,3.7952358722686768,9.6109215519391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.248046875,0.0,1701.081298828125,1895.4371337890625,0.0,2891.788818359375,0.9378674626350404,1.0,0.0,3.0,1.0,0.0
