time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676814198493958,0.3661389648914337,0.3344543576240539,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672679662704468,0.534899890422821,0.5107268691062927,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833953738212585,0.5664318799972534,0.398345798254013,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894677519798279,0.3984461724758148,0.3824327886104584,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987071394920349,0.1699393540620803,0.7930291891098022,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,298.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956919193267822,1.0,1.0,0.9528306126594543,1.0,-2.904352903366089,1.3427138328552246,1.5616391897201538,0.6795889735221863,0.935502827167511,0.935502827167511,0.0,216.77169799804688,224.0,76514.6484375,0.0,2466.05517578125,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.3584899902344,293.1499938964844,293.1499938964844,278.1499938964844,36019.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453761339187622,1.0,0.0,0.0,3.7951443195343018,3.7951698303222656,9.61058617576782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.552734375,0.0,1700.876220703125,1895.4371337890625,0.0,2891.98291015625,0.9378424882888794,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.765139102935791,0.3656531870365143,0.3341308236122131,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642727136611938,0.5340065956115723,0.5100069642066956,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823314309120178,0.5694463849067688,0.4005185663700104,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871727347373962,0.3985167741775512,0.382616639137268,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969085097312927,0.1699830889701843,0.7937743663787842,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,298.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977382659912109,1.0,1.0,0.9556700587272644,1.0,-2.906826972961426,1.3437082767486572,1.563118577003479,0.6799901723861694,0.9362637996673584,0.9362637996673584,0.0,219.7972869873047,227.0,76537.2578125,0.0,2485.541015625,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453155755996704,1.0,0.0,0.0,3.795930147171021,3.795955657958984,9.614566351956455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.1796875,0.0,1701.547607421875,1895.4371337890625,0.0,2891.41650390625,0.9379974007606506,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.765139102935791,0.3656531870365143,0.3341308236122131,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642727136611938,0.5340065956115723,0.5100069642066956,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823314309120178,0.5694463849067688,0.4005185663700104,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871727347373962,0.3985167741775512,0.382616639137268,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969085097312927,0.1699830889701843,0.7937743663787842,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,298.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977382659912109,1.0,1.0,0.9556700587272644,1.0,-2.906826972961426,1.3437082767486572,1.563118577003479,0.6799901723861694,0.9362637996673584,0.9362637996673584,0.0,219.7972869873047,227.0,76537.2578125,0.0,2485.541015625,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453155755996704,1.0,0.0,0.0,3.795930147171021,3.795955657958984,9.614566351956455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.1796875,0.0,1701.547607421875,1895.4371337890625,0.0,2891.41650390625,0.9379974007606506,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626582980155945,0.3651653528213501,0.3338052630424499,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613471388816833,0.5331068634986877,0.5092804431915283,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813030123710632,0.5724474191665649,0.4026819169521332,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849255800247192,0.3985797166824341,0.382792979478836,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951381921768188,0.1700265109539032,0.7945175766944885,284.9512939453125,284.95001220703125,304.25,297.3735046386719,298.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997731685638428,1.0,1.0,0.9585095047950744,1.0,-2.909267902374268,1.344687581062317,1.564580321311951,0.6804022789001465,0.9374510049819946,0.9374510049819946,0.0,222.82083129882807,230.0,76585.4765625,0.0,2504.98779296875,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451469540596008,1.0,0.0,0.0,3.798145294189453,3.798170804977417,9.625791790313087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9619140625,0.0,1703.91357421875,1895.4371337890625,0.0,2889.8388671875,0.9384719133377076,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626582980155945,0.3651653528213501,0.3338052630424499,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613471388816833,0.5331068634986877,0.5092804431915283,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813030123710632,0.5724474191665649,0.4026819169521332,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849255800247192,0.3985797166824341,0.382792979478836,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951381921768188,0.1700265109539032,0.7945175766944885,284.9512939453125,284.95001220703125,304.25,297.3735046386719,298.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997731685638428,1.0,1.0,0.9585095047950744,1.0,-2.909267902374268,1.344687581062317,1.564580321311951,0.6804022789001465,0.9374510049819946,0.9374510049819946,0.0,222.82083129882807,230.0,76585.4765625,0.0,2504.98779296875,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451469540596008,1.0,0.0,0.0,3.798145294189453,3.798170804977417,9.625791790313087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.9619140625,0.0,1703.91357421875,1895.4371337890625,0.0,2889.8388671875,0.9384719133377076,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602360844612122,0.3646751940250397,0.3334776759147644,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584882616996765,0.5322012901306152,0.5085484385490417,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803066611289978,0.5754339694976807,0.4048353433609009,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.782724142074585,0.3986351788043976,0.3829622864723205,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933946371078491,0.1700693219900131,0.7952583432197571,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,298.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017971634864807,1.0,1.0,0.961375892162323,1.0,-2.9116761684417725,1.3456515073776243,1.566024661064148,0.6808159351348877,0.9388783574104308,0.9388783574104308,0.0,225.843490600586,233.0,76652.546875,0.0,2524.402099609375,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449671864509583,1.0,0.0,0.0,3.801548480987549,3.8015739917755127,9.643048315410852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.30078125,0.0,1707.744140625,1895.4371337890625,0.0,2888.15673828125,0.939215362071991,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602360844612122,0.3646751940250397,0.3334776759147644,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584882616996765,0.5322012901306152,0.5085484385490417,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803066611289978,0.5754339694976807,0.4048353433609009,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.782724142074585,0.3986351788043976,0.3829622864723205,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933946371078491,0.1700693219900131,0.7952583432197571,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,298.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017971634864807,1.0,1.0,0.961375892162323,1.0,-2.9116761684417725,1.3456515073776243,1.566024661064148,0.6808159351348877,0.9388783574104308,0.9388783574104308,0.0,225.843490600586,233.0,76652.546875,0.0,2524.402099609375,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449671864509583,1.0,0.0,0.0,3.801548480987549,3.8015739917755127,9.643048315410852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.30078125,0.0,1707.744140625,1895.4371337890625,0.0,2888.15673828125,0.939215362071991,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578698992729187,0.3641808331012726,0.3331465125083923,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556934595108032,0.5312879681587219,0.5078091025352478,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793375492095947,0.5783980488777161,0.4069735109806061,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805657386779785,0.398680031299591,0.3831217586994171,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916764736175537,0.1701105087995529,0.7959924340248108,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,298.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038079857826233,1.0,1.0,0.9642423391342164,1.0,-2.914034605026245,1.346595287322998,1.567439317703247,0.6812207102775574,0.9403194189071656,0.9403194189071656,0.0,228.8635711669922,236.0,76730.0703125,0.0,2543.740966796875,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448754549026489,1.0,0.0,0.0,3.8057336807250977,3.8057591915130615,9.664291837907513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.1123046875,0.0,1712.62255859375,1895.4371337890625,0.0,2887.299072265625,0.9401426911354064,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578698992729187,0.3641808331012726,0.3331465125083923,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556934595108032,0.5312879681587219,0.5078091025352478,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793375492095947,0.5783980488777161,0.4069735109806061,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805657386779785,0.398680031299591,0.3831217586994171,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916764736175537,0.1701105087995529,0.7959924340248108,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,298.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038079857826233,1.0,1.0,0.9642423391342164,1.0,-2.914034605026245,1.346595287322998,1.567439317703247,0.6812207102775574,0.9403194189071656,0.9403194189071656,0.0,228.8635711669922,236.0,76730.0703125,0.0,2543.740966796875,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448754549026489,1.0,0.0,0.0,3.8057336807250977,3.8057591915130615,9.664291837907513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.1123046875,0.0,1712.62255859375,1895.4371337890625,0.0,2887.299072265625,0.9401426911354064,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567060589790344,0.3639329075813293,0.3329803347587585,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.854318380355835,0.5308300852775574,0.5074383020401001,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788632154464722,0.5798768401145935,0.4080402255058288,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795019745826721,0.3987006843090057,0.3831999003887176,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908257365226746,0.1701308488845825,0.7963587045669556,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,298.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048104763031006,1.0,1.0,0.9656755924224854,1.0,-2.915204763412476,1.3470643758773804,1.5681403875350952,0.681422233581543,0.9410398006439208,0.9410398006439208,0.0,230.37538146972656,236.0,76770.265625,0.0,2553.4150390625,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.3839416503906,293.1499938964844,293.1499938964844,278.1499938964844,35888.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448113799095154,1.0,0.0,0.0,3.807930707931519,3.8079562187194815,9.675454748503398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.359375,0.0,1715.2083740234375,1895.4371337890625,0.0,2886.698974609375,0.9406311511993408,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555558681488037,0.3636842370033264,0.3328134417533874,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529589772224426,0.5303709506988525,0.5070662498474121,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783954977989197,0.5813504457473755,0.4091034531593323,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784489393234253,0.3987191617488861,0.383275955915451,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899813771247864,0.170150876045227,0.796723484992981,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,298.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058100461959839,1.0,1.0,0.967103898525238,1.0,-2.916364908218384,1.3475298881530762,1.5688350200653076,0.6816224455833435,0.9417845010757446,0.9417845010757446,0.0,231.8864898681641,239.0,76812.609375,0.0,2563.073486328125,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,35882.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447524309158325,1.0,0.0,0.0,3.810237407684326,3.81026291847229,9.687179272077628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.0966796875,0.0,1717.936767578125,1895.4371337890625,0.0,2886.147705078125,0.9411454200744628,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536532878875732,0.3632648587226867,0.3325315117835998,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507093787193298,0.5295970439910889,0.5064386129379272,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776242733001709,0.5838149189949036,0.4108818471431732,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767035961151123,0.3987453579902649,0.3833990395069122,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885769128799438,0.1701839417219162,0.7973334193229675,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,298.4786682128906,297.23876953125,284.95220947265625,1.0,0.6074825525283813,1.0,1.0,0.9695034623146056,1.0,-2.918290853500366,1.348302960395813,1.5699877738952637,0.681955099105835,0.9430803656578064,0.9430803656578064,0.0,234.4237518310547,239.0,76887.734375,0.0,2579.266357421875,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,35873.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446605801582336,1.0,0.0,0.0,3.8143506050109854,3.81437611579895,9.708105608297046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.7529296875,0.0,1722.829345703125,1895.4371337890625,0.0,2885.28857421875,0.9420645236968994,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532948851585388,0.3631848096847534,0.3324776887893677,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502854704856873,0.5294493436813354,0.5063188076019287,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774792551994324,0.5842831134796143,0.4112197458744049,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.776374340057373,0.3987498581409454,0.3834220468997955,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883112549781799,0.1701901704072952,0.7974493503570557,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,298.4783630371094,297.2386474609375,284.95220947265625,1.0,0.6078004240989685,1.0,1.0,0.9699605107307434,1.0,-2.9186551570892334,1.3484493494033811,1.570205807685852,0.6820181012153625,0.943330466747284,0.943330466747284,0.0,234.90724182128903,242.0,76902.375,0.0,2582.349609375,1.0,278.1499938964844,282.9677124023437,300.4033508300781,305.4061279296875,293.1499938964844,293.1499938964844,278.1499938964844,35871.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446403741836548,1.0,0.0,0.0,3.815154552459717,3.8151800632476807,9.712198334455024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.818359375,0.0,1723.788818359375,1895.4371337890625,0.0,2885.099365234375,0.942244291305542,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510838508605957,0.3626835644245147,0.3321403563022613,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476694822311401,0.5285252928733826,0.5055689215660095,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.876587986946106,0.5872020721435547,0.4133264720439911,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743403911590576,0.3987748026847839,0.3835627734661102,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.586664617061615,0.170228898525238,0.7981728911399841,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,298.476806640625,297.2379455566406,284.95233154296875,1.0,0.609781801700592,1.0,1.0,0.9728171229362488,1.0,-2.920918703079224,1.3493598699569702,1.571558952331543,0.6824108362197876,0.944939911365509,0.944939911365509,0.0,237.9293212890625,230.0,76996.8203125,0.0,2601.612548828125,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444990515708923,1.0,0.0,0.0,3.82033109664917,3.820356845855713,9.738572543938062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.6865234375,0.0,1729.9818115234375,1895.4371337890625,0.0,2883.777099609375,0.9434026479721068,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510838508605957,0.3626835644245147,0.3321403563022613,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476694822311401,0.5285252928733826,0.5055689215660095,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.876587986946106,0.5872020721435547,0.4133264720439911,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743403911590576,0.3987748026847839,0.3835627734661102,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.586664617061615,0.170228898525238,0.7981728911399841,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,298.476806640625,297.2379455566406,284.95233154296875,1.0,0.609781801700592,1.0,1.0,0.9728171229362488,1.0,-2.920918703079224,1.3493598699569702,1.571558952331543,0.6824108362197876,0.944939911365509,0.944939911365509,0.0,237.9293212890625,230.0,76996.8203125,0.0,2601.612548828125,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444990515708923,1.0,0.0,0.0,3.82033109664917,3.820356845855713,9.738572543938062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.6865234375,0.0,1729.9818115234375,1895.4371337890625,0.0,2883.777099609375,0.9434026479721068,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531551122665405,0.3622050583362579,0.3315655589103699,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.849928617477417,0.5276120901107788,0.5045619010925293,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810358047485352,0.5901257991790771,0.4152382314205169,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769630551338196,0.3988099098205566,0.3834449350833893,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888789892196655,0.1702864468097686,0.7976999282836914,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,298.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072764992713928,1.0,1.0,0.9756845235824584,1.0,-2.9206082820892334,1.3490113019943235,1.5715969800949097,0.6821589469909668,0.9448153376579284,0.9448153376579284,0.0,234.2036590576172,218.0,77041.4375,0.0,2582.47265625,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844284176826477,1.0,0.0,0.0,3.8237788677215576,3.8238046169281006,9.756157623996842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.330078125,0.0,1734.5806884765625,1895.4371337890625,0.0,2881.767333984375,0.9441984295845032,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531551122665405,0.3622050583362579,0.3315655589103699,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.849928617477417,0.5276120901107788,0.5045619010925293,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810358047485352,0.5901257991790771,0.4152382314205169,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769630551338196,0.3988099098205566,0.3834449350833893,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888789892196655,0.1702864468097686,0.7976999282836914,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,298.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072764992713928,1.0,1.0,0.9756845235824584,1.0,-2.9206082820892334,1.3490113019943235,1.5715969800949097,0.6821589469909668,0.9448153376579284,0.9448153376579284,0.0,234.2036590576172,218.0,77041.4375,0.0,2582.47265625,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844284176826477,1.0,0.0,0.0,3.8237788677215576,3.8238046169281006,9.756157623996842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.330078125,0.0,1734.5806884765625,1895.4371337890625,0.0,2881.767333984375,0.9441984295845032,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579120397567749,0.3617918193340301,0.3309015929698944,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552173376083374,0.5267435908317566,0.5034417510032654,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888213634490967,0.5930842161178589,0.4170594811439514,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824782133102417,0.398888498544693,0.3832130134105682,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662818908691,0.1704059094190597,0.7967635989189148,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,298.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027072668075562,1.0,1.0,0.9785518646240234,1.0,-2.9192495346069336,1.348162055015564,1.5710874795913696,0.6816062927246094,0.9441785216331482,0.9441785216331482,0.0,226.66964721679688,206.0,77055.8828125,0.0,2542.4375,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439399600028992,1.0,0.0,0.0,3.82456636428833,3.824592113494873,9.7601764537103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7255859375,0.0,1735.9903564453125,1895.4371337890625,0.0,2878.547607421875,0.9444172382354736,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579120397567749,0.3617918193340301,0.3309015929698944,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552173376083374,0.5267435908317566,0.5034417510032654,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888213634490967,0.5930842161178589,0.4170594811439514,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824782133102417,0.398888498544693,0.3832130134105682,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662818908691,0.1704059094190597,0.7967635989189148,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,298.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027072668075562,1.0,1.0,0.9785518646240234,1.0,-2.9192495346069336,1.348162055015564,1.5710874795913696,0.6816062927246094,0.9441785216331482,0.9441785216331482,0.0,226.66964721679688,206.0,77055.8828125,0.0,2542.4375,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439399600028992,1.0,0.0,0.0,3.82456636428833,3.824592113494873,9.7601764537103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7255859375,0.0,1735.9903564453125,1895.4371337890625,0.0,2878.547607421875,0.9444172382354736,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.761031448841095,0.3616104423999786,0.3305614292621612,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586921691894531,0.5263292193412781,0.5028672218322754,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936156630516052,0.5945783853530884,0.41795614361763,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860164046287537,0.3989464044570923,0.3830816149711609,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963733196258545,0.170491948723793,0.7962567210197449,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,298.4758605957031,297.23785400390625,284.9495544433594,1.0,0.599933385848999,1.0,1.0,0.979985535144806,1.0,-2.9184608459472656,1.3476861715316772,1.570774793624878,0.6813008189201355,0.9439634084701538,0.9439634084701538,0.0,222.063720703125,206.0,77060.5,0.0,2518.0576171875,1.0,278.1499938964844,282.9656982421875,300.44366455078125,305.4579772949219,293.1499938964844,293.1499938964844,278.1499938964844,35989.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437322378158569,1.0,0.0,0.0,3.824543476104736,3.8245692253112793,9.760059356267448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.6630859375,0.0,1736.0809326171875,1895.4371337890625,0.0,2876.60498046875,0.944424033164978,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645309567451477,0.3614417612552643,0.3302213549613952,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625926971435547,0.5259267091751099,0.502291202545166,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988561034202576,0.5960793495178223,0.4188487529754638,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899423241615295,0.399013876914978,0.38294717669487,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.599564254283905,0.1705921739339828,0.7957559823989868,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,298.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969706177711487,1.0,1.0,0.9813703298568726,1.0,-2.9176692962646484,1.347212791442871,1.5704563856124878,0.6809978485107422,0.9438303112983704,0.9438303112983704,0.0,217.1410522460937,194.0,77065.453125,0.0,2492.109375,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.4649658203125,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435108065605164,1.0,0.0,0.0,3.824452161788941,3.8244779109954834,9.759594377101166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.765625,0.0,1736.037353515625,1895.4371337890625,0.0,2874.53369140625,0.9444109797477722,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726261615753174,0.3611386716365814,0.3295477032661438,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716242909431458,0.5251548290252686,0.5011439323425293,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.91093248128891,0.5990984439849854,0.4206266105175018,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988759875297546,0.3991750478744507,0.382676899433136,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921949386597,0.1708332151174545,0.7948135137557983,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,298.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906205177307129,1.0,1.0,0.984139919281006,1.0,-2.916158676147461,1.3463048934936523,1.569853901863098,0.6804138422012329,0.9438218474388124,0.9438218474388124,0.0,206.59890747070312,182.0,77079.8046875,0.0,2436.921875,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430473804473877,1.0,0.0,0.0,3.824390411376953,3.824416160583496,9.7592783276923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0244140625,0.0,1735.9793701171875,1895.4371337890625,0.0,2870.19970703125,0.9444012641906738,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726261615753174,0.3611386716365814,0.3295477032661438,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716242909431458,0.5251548290252686,0.5011439323425293,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.91093248128891,0.5990984439849854,0.4206266105175018,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988759875297546,0.3991750478744507,0.382676899433136,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921949386597,0.1708332151174545,0.7948135137557983,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,298.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906205177307129,1.0,1.0,0.984139919281006,1.0,-2.916158676147461,1.3463048934936523,1.569853901863098,0.6804138422012329,0.9438218474388124,0.9438218474388124,0.0,206.59890747070312,182.0,77079.8046875,0.0,2436.921875,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430473804473877,1.0,0.0,0.0,3.824390411376953,3.824416160583496,9.7592783276923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0244140625,0.0,1735.9793701171875,1895.4371337890625,0.0,2870.19970703125,0.9444012641906738,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.782099187374115,0.3608702719211578,0.3288861513137817,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822094798088074,0.5244160890579224,0.5000077486038208,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257542490959167,0.6021307706832886,0.4223986864089966,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090516924858093,0.3993623554706573,0.3824107944965362,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145790815353394,0.1711175292730331,0.7939696311950684,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,298.478515625,297.2395324707031,284.9501647949219,1.0,0.5839089751243591,1.0,1.0,0.9869094491004944,1.0,-2.914794445037842,1.3454718589782717,1.56932270526886,0.6798722147941589,0.9440890550613404,0.9440890550613404,0.0,195.498275756836,170.0,77102.171875,0.0,2379.275390625,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425779938697815,1.0,0.0,0.0,3.824751615524292,3.824777126312256,9.761121191331767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.978515625,0.0,1736.3489990234375,1895.4371337890625,0.0,2865.81103515625,0.9444783329963684,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.782099187374115,0.3608702719211578,0.3288861513137817,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822094798088074,0.5244160890579224,0.5000077486038208,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257542490959167,0.6021307706832886,0.4223986864089966,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090516924858093,0.3993623554706573,0.3824107944965362,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145790815353394,0.1711175292730331,0.7939696311950684,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,298.478515625,297.2395324707031,284.9501647949219,1.0,0.5839089751243591,1.0,1.0,0.9869094491004944,1.0,-2.914794445037842,1.3454718589782717,1.56932270526886,0.6798722147941589,0.9440890550613404,0.9440890550613404,0.0,195.498275756836,170.0,77102.171875,0.0,2379.275390625,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425779938697815,1.0,0.0,0.0,3.824751615524292,3.824777126312256,9.761121191331767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.978515625,0.0,1736.3489990234375,1895.4371337890625,0.0,2865.81103515625,0.9444783329963684,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930086255073547,0.3606315553188324,0.3282393217086792,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.894424557685852,0.5237050652503967,0.4988850653171539,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.942571222782135,0.6051681637763977,0.4241650104522705,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199557662010193,0.3995707333087921,0.3821518421173095,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229072213172913,0.1714405119419098,0.7932408452033997,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,298.480224609375,297.2403869628906,284.950439453125,1.0,0.5769463181495667,1.0,1.0,0.989633321762085,1.0,-2.9136064052581787,1.3447306156158447,1.568875789642334,0.6793841123580933,0.9445613622665404,0.9445613622665404,0.0,184.04049682617188,158.0,77133.4609375,0.0,2320.217041015625,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421210050582886,1.0,0.0,0.0,3.825679063796997,3.82570481300354,9.76585738499125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.7138671875,0.0,1737.377685546875,1895.4371337890625,0.0,2861.5380859375,0.9446794986724854,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930086255073547,0.3606315553188324,0.3282393217086792,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.894424557685852,0.5237050652503967,0.4988850653171539,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.942571222782135,0.6051681637763977,0.4241650104522705,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199557662010193,0.3995707333087921,0.3821518421173095,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229072213172913,0.1714405119419098,0.7932408452033997,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,298.480224609375,297.2403869628906,284.950439453125,1.0,0.5769463181495667,1.0,1.0,0.989633321762085,1.0,-2.9136064052581787,1.3447306156158447,1.568875789642334,0.6793841123580933,0.9445613622665404,0.9445613622665404,0.0,184.04049682617188,158.0,77133.4609375,0.0,2320.217041015625,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421210050582886,1.0,0.0,0.0,3.825679063796997,3.82570481300354,9.76585738499125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.7138671875,0.0,1737.377685546875,1895.4371337890625,0.0,2861.5380859375,0.9446794986724854,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053759336471558,0.3604141473770141,0.3276061117649078,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085006713867188,0.5230147242546082,0.4977758526802063,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603645205497742,0.6082038283348083,0.4259258508682251,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318878412246704,0.3997943997383117,0.3819011151790619,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320095658302307,0.1717918813228607,0.7926133275032043,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,298.482177734375,297.2412414550781,284.95068359375,1.0,0.5698304176330566,1.0,1.0,0.9923571944236756,1.0,-2.912572145462036,1.3440674543380735,1.5685045719146729,0.6789409518241882,0.9451577067375184,0.9451577067375184,0.0,172.4144744873047,146.0,77171.8671875,0.0,2260.642578125,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416745662689209,1.0,0.0,0.0,3.8270769119262695,3.827102661132813,9.772994644663413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.833984375,0.0,1738.9808349609375,1895.4371337890625,0.0,2857.36474609375,0.9449862241744996,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053759336471558,0.3604141473770141,0.3276061117649078,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085006713867188,0.5230147242546082,0.4977758526802063,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603645205497742,0.6082038283348083,0.4259258508682251,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318878412246704,0.3997943997383117,0.3819011151790619,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320095658302307,0.1717918813228607,0.7926133275032043,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,298.482177734375,297.2412414550781,284.95068359375,1.0,0.5698304176330566,1.0,1.0,0.9923571944236756,1.0,-2.912572145462036,1.3440674543380735,1.5685045719146729,0.6789409518241882,0.9451577067375184,0.9451577067375184,0.0,172.4144744873047,146.0,77171.8671875,0.0,2260.642578125,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416745662689209,1.0,0.0,0.0,3.8270769119262695,3.827102661132813,9.772994644663413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.833984375,0.0,1738.9808349609375,1895.4371337890625,0.0,2857.36474609375,0.9449862241744996,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119890689849854,0.3603126406669616,0.3272944092750549,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168669581413268,0.5226776003837585,0.4972268939018249,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693544507026672,0.6097196340560913,0.4268035888671875,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384660482406616,0.3999121785163879,0.3817795217037201,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370413899421692,0.1719772070646286,0.7923358082771301,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,298.48321533203125,297.2416687011719,284.9507751464844,1.0,0.566226601600647,1.0,1.0,0.9937191605567932,1.0,-2.91211485862732,1.3437663316726685,1.5683485269546509,0.6787367463111877,0.945496678352356,0.945496678352356,0.0,166.55526733398438,146.0,77193.640625,0.0,2230.743896484375,1.0,278.1499938964844,282.9697265625,300.51812744140625,305.541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414574861526489,1.0,0.0,0.0,3.827942371368408,3.827968120574951,9.777415925782409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.3876953125,0.0,1739.988525390625,1895.4371337890625,0.0,2855.335693359375,0.9451773166656494,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187465071678162,0.3602137267589569,0.3269850015640259,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260819554328918,0.5223433971405029,0.4966806173324585,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782374501228333,0.6112343668937683,0.4276807010173797,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455530405044556,0.4000321924686432,0.3816598951816559,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424795985221863,0.1721660643815994,0.7920739650726318,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,298.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626028776168823,0.9998809695243835,0.9998809695243835,0.9949753284454346,1.0,-2.911679267883301,1.343477487564087,1.568201780319214,0.6785404682159424,0.9458516240119934,0.9458516240119934,0.0,160.69293212890625,134.0,77216.40625,0.0,2200.880126953125,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.55084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35955.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412413001060486,1.0,0.0,0.0,3.828871488571167,3.82889723777771,9.782162351257284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.1357421875,0.0,1741.0753173828125,1895.4371337890625,0.0,2853.31494140625,0.9453827738761902,1.0,0.0,3.0,1.0,0.0
