time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320001363754272,0.3600403070449829,0.3264276385307312,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445667862892152,0.521737277507782,0.4956885874271393,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939543604850768,0.6142503023147583,0.4294227361679077,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601228594779968,0.400258332490921,0.3814493715763092,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6537381410598755,0.1725281924009323,0.7916780114173889,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,298.4867553710937,297.2437744140625,284.9503479003906,1.0,0.555772602558136,0.9996619820594788,0.9996619820594788,0.9972866773605348,1.0,-2.909667491912842,1.3423553705215454,1.5673121213912964,0.6778743267059326,0.9456989765167236,0.9456989765167236,0.0,149.93963623046875,134.0,77232.234375,0.0,2145.16845703125,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35971.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840812087059021,1.0,0.0,0.0,3.8294949531555176,3.82952094078064,9.78534899331862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.0615234375,0.0,1741.9609375,1895.4371337890625,0.0,2849.303466796875,0.9455296993255616,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.833226203918457,0.3600254356861114,0.326379656791687,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.946237564086914,0.5216847658157349,0.4956028163433075,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9952642321586608,0.6145212054252625,0.4295791685581207,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614947199821472,0.400278091430664,0.3814314603805542,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548032760620117,0.1725600808858871,0.7916467785835266,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,298.4869689941406,297.24395751953125,284.9502868652344,1.0,0.5551725029945374,0.9996429085731506,0.9996429085731506,0.9974876642227172,1.0,-2.9094455242156982,1.3422349691390991,1.5672105550765991,0.6778045892715454,0.945654571056366,0.945654571056366,0.0,149.00926208496094,122.0,77232.5859375,0.0,2140.311279296875,1.0,278.1499938964844,282.97021484375,300.542236328125,305.5686340332031,293.1499938964844,293.1499938964844,278.1499938964844,35973.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407732844352722,1.0,0.0,0.0,3.829505681991577,3.82953143119812,9.78540242613235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.572265625,0.0,1741.9925537109375,1895.4371337890625,0.0,2848.940673828125,0.9455330967903136,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8463894128799438,0.359776884317398,0.3258368670940399,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9631687998771667,0.5209602117538452,0.4945898652076721,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.6192091703414917,0.4161740243434906,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8763315677642822,0.4004622995853424,0.3812684416770935,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6664336323738098,0.1729152202606201,0.7915855050086975,284.9389953613281,284.95001220703125,304.2554626464844,297.5606994628906,298.49176025390625,297.2513732910156,284.93817138671875,1.0,0.5468525290489197,0.9994049072265624,0.9994049072265624,1.0,1.0,-2.892988443374634,1.3340132236480713,1.558975100517273,0.6735472679138184,0.9355388879776,0.9355388879776,0.0,139.20584106445312,125.0,76955.0234375,0.0,2062.763427734375,1.0,278.1499938964844,282.96405029296875,300.5570983886719,305.5743713378906,293.1499938964844,293.1499938964844,278.1499938964844,36342.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401045203208923,1.0,0.0,0.0,3.8209805488586426,3.8210062980651855,9.741884241520893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.7119140625,0.0,1734.5242919921875,1895.4371337890625,0.0,2842.69189453125,0.9437358379364014,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8463894128799438,0.359776884317398,0.3258368670940399,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9631687998771667,0.5209602117538452,0.4945898652076721,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.6192091703414917,0.4161740243434906,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8763315677642822,0.4004622995853424,0.3812684416770935,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6664336323738098,0.1729152202606201,0.7915855050086975,284.9389953613281,284.95001220703125,304.2554626464844,297.5606994628906,298.49176025390625,297.2513732910156,284.93817138671875,1.0,0.5468525290489197,0.9994049072265624,0.9994049072265624,1.0,1.0,-2.892988443374634,1.3340132236480713,1.558975100517273,0.6735472679138184,0.9355388879776,0.9355388879776,0.0,139.20584106445312,125.0,76955.0234375,0.0,2062.763427734375,1.0,278.1499938964844,282.96405029296875,300.5570983886719,305.5743713378906,293.1499938964844,293.1499938964844,278.1499938964844,36342.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401045203208923,1.0,0.0,0.0,3.8209805488586426,3.8210062980651855,9.741884241520893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.7119140625,0.0,1734.5242919921875,1895.4371337890625,0.0,2842.69189453125,0.9437358379364014,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8531474471092224,0.3595551252365112,0.3254565894603729,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9709200263023376,0.5202229619026184,0.4937173128128052,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9990000128746032,0.6266059875488281,0.4055450558662414,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8840619325637817,0.400625079870224,0.3812448382377624,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.6727560758590698,0.1733062714338302,0.792443573474884,284.94061279296875,284.95001220703125,304.2601318359375,297.5768737792969,298.5039978027344,297.2720031738281,284.94091796875,1.0,0.5424996614456177,0.9968690276145936,0.9968690276145936,1.0,1.0,-2.879626035690308,1.3274375200271606,1.552188515663147,0.6697271466255188,0.9287732839584352,0.9287732839584352,0.0,134.4097442626953,128.0,76641.71875,0.0,2017.0684814453125,1.0,278.1499938964844,282.9725952148437,300.5700988769531,305.56268310546875,293.1499938964844,293.1499938964844,278.1499938964844,36543.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386896252632141,1.0,0.0,0.0,3.797809600830078,3.797835350036621,9.624089898352397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.7158203125,0.0,1708.144287109375,1895.4371337890625,0.0,2829.474609375,0.938807249069214,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8531474471092224,0.3595551252365112,0.3254565894603729,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9709200263023376,0.5202229619026184,0.4937173128128052,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9990000128746032,0.6266059875488281,0.4055450558662414,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8840619325637817,0.400625079870224,0.3812448382377624,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.6727560758590698,0.1733062714338302,0.792443573474884,284.94061279296875,284.95001220703125,304.2601318359375,297.5768737792969,298.5039978027344,297.2720031738281,284.94091796875,1.0,0.5424996614456177,0.9968690276145936,0.9968690276145936,1.0,1.0,-2.879626035690308,1.3274375200271606,1.552188515663147,0.6697271466255188,0.9287732839584352,0.9287732839584352,0.0,134.4097442626953,128.0,76641.71875,0.0,2017.0684814453125,1.0,278.1499938964844,282.9725952148437,300.5700988769531,305.56268310546875,293.1499938964844,293.1499938964844,278.1499938964844,36543.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386896252632141,1.0,0.0,0.0,3.797809600830078,3.797835350036621,9.624089898352397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.7158203125,0.0,1708.144287109375,1895.4371337890625,0.0,2829.474609375,0.938807249069214,1.0,0.0,3.0,1.0,0.0
17685180,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8563968539237976,0.3594156801700592,0.3252472877502441,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9742883443832396,0.5195648074150085,0.493008941411972,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6338005065917969,0.400581032037735,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8878856301307678,0.4008384644985199,0.3813594877719879,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6761743426322937,0.1737604588270187,0.7940600514411926,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,298.5155334472656,297.2905578613281,284.9482421875,1.0,0.5406286120414734,0.9943332076072692,0.9943332076072692,1.0,1.0,-2.874629259109497,1.3249109983444214,1.5497183799743652,0.6682335138320923,0.9301891326904296,0.9301891326904296,0.0,132.2565155029297,131.0,76563.6640625,0.0,1998.302978515625,1.0,278.1499938964844,282.9813537597656,300.58697509765625,305.5705261230469,293.1499938964844,293.1499938964844,278.1499938964844,36271.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837480902671814,1.0,0.0,0.0,3.7872331142425537,3.7872583866119385,9.570560450811172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.6015625,0.0,1693.379150390625,1895.4371337890625,0.0,2818.188720703125,0.9362674951553344,1.0,0.0,3.0,1.0,0.0
17685240,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8563968539237976,0.3594156801700592,0.3252472877502441,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9742883443832396,0.5195648074150085,0.493008941411972,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6338005065917969,0.400581032037735,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8878856301307678,0.4008384644985199,0.3813594877719879,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6761743426322937,0.1737604588270187,0.7940600514411926,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,298.5155334472656,297.2905578613281,284.9482421875,1.0,0.5406286120414734,0.9943332076072692,0.9943332076072692,1.0,1.0,-2.874629259109497,1.3249109983444214,1.5497183799743652,0.6682335138320923,0.9301891326904296,0.9301891326904296,0.0,132.2565155029297,131.0,76563.6640625,0.0,1998.302978515625,1.0,278.1499938964844,282.9813537597656,300.58697509765625,305.5705261230469,293.1499938964844,293.1499938964844,278.1499938964844,36271.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837480902671814,1.0,0.0,0.0,3.7872331142425537,3.7872583866119385,9.570560450811172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.6015625,0.0,1693.379150390625,1895.4371337890625,0.0,2818.188720703125,0.9362674951553344,1.0,0.0,3.0,1.0,0.0
17685300,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8569836616516113,0.3593436479568481,0.3251716494560241,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9748026132583618,0.5192445516586304,0.4926930367946625,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,0.6370569467544556,0.3996501564979553,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8886648416519165,0.4009488821029663,0.381448745727539,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6770231127738953,0.1739912629127502,0.7950267195701599,284.95086669921875,284.95001220703125,304.26678466796875,297.6007995605469,298.5200500488281,297.2973327636719,284.9510803222656,1.0,0.5403963327407837,0.9930652976036072,0.9930652976036072,1.0,1.0,-2.874307870864868,1.3247053623199463,1.5496026277542114,0.6680710315704346,0.9321856498718262,0.9321856498718262,0.0,131.87794494628906,131.0,76589.0078125,0.0,1995.9219970703125,1.0,278.1499938964844,282.9840393066406,300.59600830078125,305.5801086425781,293.1499938964844,293.1499938964844,278.1499938964844,36123.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370846509933472,1.0,0.0,0.0,3.786510705947876,3.7865359783172607,9.566908829583554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.53125,0.0,1691.3741455078125,1895.4371337890625,0.0,2814.489501953125,0.9360089898109436,1.0,0.0,3.0,1.0,0.0
17685360,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8570467233657837,0.3592594861984253,0.3250987231731415,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9747505784034728,0.5189206004142761,0.4923877120018005,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9990000128746032,0.6400780081748962,0.3994706869125366,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8888802528381348,0.4010547399520874,0.3815471529960632,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.67743319272995,0.1742149591445922,0.7960290908813477,284.9530334472656,284.95001220703125,304.26885986328125,297.608642578125,298.523681640625,297.302490234375,284.95318603515625,1.0,0.5404912233352661,0.9918265342712402,0.9918265342712402,1.0,1.0,-2.8749589920043945,1.3249729871749878,1.5499860048294067,0.6681711673736572,0.934480845928192,0.934480845928192,0.0,131.83103942871094,149.0,76643.3125,0.0,1996.7593994140625,1.0,278.1499938964844,282.985595703125,300.60498046875,305.5919494628906,293.1499938964844,293.1499938964844,278.1499938964844,35995.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368110656738281,1.0,0.0,0.0,3.788076162338257,3.7881014347076416,9.574821433488978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.4052734375,0.0,1692.2425537109375,1895.4371337890625,0.0,2811.935791015625,0.936272144317627,1.0,0.0,3.0,1.0,0.0
17685420,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.849029541015625,0.359092503786087,0.3251258432865143,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9653384685516356,0.5183125734329224,0.4919871985912323,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6442842483520508,0.4112486839294433,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8804156184196472,0.401298850774765,0.3819494545459747,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6713759899139404,0.1746589988470077,0.798912763595581,284.9663391113281,284.95001220703125,304.27264404296875,297.6240234375,298.5267639160156,297.3031921386719,284.9670104980469,1.0,0.5466296672821045,0.9893490672111512,0.9893490672111512,1.0,1.0,-2.892592668533325,1.333505630493164,1.5590869188308716,0.6724902987480164,0.9496682286262512,0.9496682286262512,0.0,137.16221618652344,152.0,77111.1875,0.0,2052.10693359375,1.0,278.1499938964844,282.9922790527344,300.6239624023437,305.6331787109375,293.1499938964844,293.1499938964844,278.1499938964844,35438.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367733359336853,1.0,0.0,0.0,3.805901288986206,3.80592679977417,9.665144489190425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.1982421875,0.0,1709.248046875,1895.4371337890625,0.0,2811.583740234375,0.9399979114532472,1.0,0.0,3.0,1.0,0.0
17685480,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.849029541015625,0.359092503786087,0.3251258432865143,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9653384685516356,0.5183125734329224,0.4919871985912323,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6442842483520508,0.4112486839294433,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8804156184196472,0.401298850774765,0.3819494545459747,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6713759899139404,0.1746589988470077,0.798912763595581,284.9663391113281,284.95001220703125,304.27264404296875,297.6240234375,298.5267639160156,297.3031921386719,284.9670104980469,1.0,0.5466296672821045,0.9893490672111512,0.9893490672111512,1.0,1.0,-2.892592668533325,1.333505630493164,1.5590869188308716,0.6724902987480164,0.9496682286262512,0.9496682286262512,0.0,137.16221618652344,152.0,77111.1875,0.0,2052.10693359375,1.0,278.1499938964844,282.9922790527344,300.6239624023437,305.6331787109375,293.1499938964844,293.1499938964844,278.1499938964844,35438.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367733359336853,1.0,0.0,0.0,3.805901288986206,3.80592679977417,9.665144489190425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.1982421875,0.0,1709.248046875,1895.4371337890625,0.0,2811.583740234375,0.9399979114532472,1.0,0.0,3.0,1.0,0.0
17685540,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421650528907776,0.3587818145751953,0.3250496983528137,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.956634283065796,0.5176337361335754,0.4915459752082824,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461530923843384,0.4217546582221985,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8731996417045593,0.4014796316623688,0.3823110163211822,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661691069602966,0.1749689728021621,0.8012862205505371,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,298.5220642089844,297.2904968261719,284.9662170410156,1.0,0.5514109134674072,0.9868715405464172,0.9868715405464172,1.0,1.0,-2.9078969955444336,1.3408223390579224,1.5670746564865112,0.6765338182449341,0.9612943530082704,0.9612943530082704,0.0,142.038818359375,155.0,77610.921875,0.0,2101.8720703125,1.0,278.1499938964844,282.98468017578125,300.64276123046875,305.6885681152344,293.1499938964844,293.1499938964844,278.1499938964844,35206.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837618350982666,1.0,0.0,0.0,3.837238788604736,3.8372645378112793,9.824963171922718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.6064453125,0.0,1745.386474609375,1895.4371337890625,0.0,2819.471435546875,0.9467883706092834,1.0,0.0,3.0,1.0,0.0
17685600,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421650528907776,0.3587818145751953,0.3250496983528137,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.956634283065796,0.5176337361335754,0.4915459752082824,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461530923843384,0.4217546582221985,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8731996417045593,0.4014796316623688,0.3823110163211822,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661691069602966,0.1749689728021621,0.8012862205505371,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,298.5220642089844,297.2904968261719,284.9662170410156,1.0,0.5514109134674072,0.9868715405464172,0.9868715405464172,1.0,1.0,-2.9078969955444336,1.3408223390579224,1.5670746564865112,0.6765338182449341,0.9612943530082704,0.9612943530082704,0.0,142.038818359375,155.0,77610.921875,0.0,2101.8720703125,1.0,278.1499938964844,282.98468017578125,300.64276123046875,305.6885681152344,293.1499938964844,293.1499938964844,278.1499938964844,35206.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837618350982666,1.0,0.0,0.0,3.837238788604736,3.8372645378112793,9.824963171922718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.6064453125,0.0,1745.386474609375,1895.4371337890625,0.0,2819.471435546875,0.9467883706092834,1.0,0.0,3.0,1.0,0.0
17685660,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363799452781677,0.3583296835422516,0.3248082995414734,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488990306854248,0.5168461799621582,0.4909731745719909,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474589109420776,0.4307771027088165,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672045469284058,0.4015705585479736,0.3825594186782837,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617671251296997,0.1751470863819122,0.8029009103775024,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,298.5159606933594,297.2760925292969,284.9625244140625,1.0,0.5555516481399536,0.98378187417984,0.98378187417984,1.0,1.0,-2.920004606246948,1.3465710878372192,1.573433518409729,0.6796134114265442,0.9680328369140624,0.9680328369140624,0.0,146.27175903320312,158.0,78009.6875,0.0,2143.461669921875,1.0,278.1499938964844,282.9762878417969,300.65740966796875,305.7318115234375,293.1499938964844,293.1499938964844,278.1499938964844,35285.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384918570518494,1.0,0.0,0.0,3.863600254058838,3.863626480102539,9.960421039068024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.7529296875,0.0,1778.3857421875,1895.4371337890625,0.0,2827.6279296875,0.95277202129364,1.0,0.0,3.0,1.0,0.0
17685720,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363799452781677,0.3583296835422516,0.3248082995414734,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488990306854248,0.5168461799621582,0.4909731745719909,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474589109420776,0.4307771027088165,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672045469284058,0.4015705585479736,0.3825594186782837,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617671251296997,0.1751470863819122,0.8029009103775024,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,298.5159606933594,297.2760925292969,284.9625244140625,1.0,0.5555516481399536,0.98378187417984,0.98378187417984,1.0,1.0,-2.920004606246948,1.3465710878372192,1.573433518409729,0.6796134114265442,0.9680328369140624,0.9680328369140624,0.0,146.27175903320312,158.0,78009.6875,0.0,2143.461669921875,1.0,278.1499938964844,282.9762878417969,300.65740966796875,305.7318115234375,293.1499938964844,293.1499938964844,278.1499938964844,35285.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384918570518494,1.0,0.0,0.0,3.863600254058838,3.863626480102539,9.960421039068024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.7529296875,0.0,1778.3857421875,1895.4371337890625,0.0,2827.6279296875,0.95277202129364,1.0,0.0,3.0,1.0,0.0
17685780,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312089443206787,0.3578278124332428,0.3245007991790771,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9417150020599364,0.5160181522369385,0.4903423488140106,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485348343849182,0.4390135705471039,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8619086146354675,0.4016257524490356,0.382756233215332,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578373908996582,0.1752630025148391,0.8041408061981201,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,298.5096130371094,297.26220703125,284.9597473144531,1.0,0.5592761039733887,0.9806921482086182,0.9806921482086182,1.0,1.0,-2.93050503730774,1.3515326976776123,1.578972339630127,0.6822596192359924,0.9732530117034912,0.9732530117034912,0.0,150.1861114501953,161.0,78351.5546875,0.0,2181.0087890625,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35390.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83921879529953,1.0,0.0,0.0,3.885826110839844,3.885852336883545,1.0075347063320803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.537109375,0.0,1806.847412109375,1895.4371337890625,0.0,2834.41748046875,0.95784592628479,1.0,0.0,3.0,1.0,0.0
17685840,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312089443206787,0.3578278124332428,0.3245007991790771,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9417150020599364,0.5160181522369385,0.4903423488140106,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485348343849182,0.4390135705471039,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8619086146354675,0.4016257524490356,0.382756233215332,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578373908996582,0.1752630025148391,0.8041408061981201,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,298.5096130371094,297.26220703125,284.9597473144531,1.0,0.5592761039733887,0.9806921482086182,0.9806921482086182,1.0,1.0,-2.93050503730774,1.3515326976776123,1.578972339630127,0.6822596192359924,0.9732530117034912,0.9732530117034912,0.0,150.1861114501953,161.0,78351.5546875,0.0,2181.0087890625,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35390.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83921879529953,1.0,0.0,0.0,3.885826110839844,3.885852336883545,1.0075347063320803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.537109375,0.0,1806.847412109375,1895.4371337890625,0.0,2834.41748046875,0.95784592628479,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288170099258423,0.3575668036937713,0.3243323862552643,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383267164230348,0.5155968070030212,0.490014374256134,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6490001082420349,0.4428737759590149,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594868183135986,0.4016463160514831,0.3828427493572235,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6560307145118713,0.1753064543008804,0.8046662211418152,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,298.5064392089844,297.2555847167969,284.9588317871094,1.0,0.5610100626945496,0.9791473150253296,0.9791473150253296,1.0,1.0,-2.93528413772583,1.3537827730178833,1.5815014839172363,0.6834554672241211,0.975594997406006,0.975594997406006,0.0,152.03857421875,161.0,78504.890625,0.0,2198.5361328125,1.0,278.1499938964844,282.9669189453125,300.6766967773437,305.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35436.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839525580406189,1.0,0.0,0.0,3.8955233097076416,3.895549535751343,1.0125695553142575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.80859375,0.0,1819.36865234375,1895.4371337890625,0.0,2837.282958984375,0.960062861442566,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265216946601868,0.3573020994663238,0.3241584002971649,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350497126579284,0.5151731371879578,0.4896819591522217,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494244933128357,0.4466062486171722,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.857182502746582,0.4016644656658172,0.3829248249530792,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.6543089151382446,0.1753446459770202,0.8051550984382629,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,298.50323486328125,297.2491760253906,284.9581604003906,1.0,0.5626839995384216,0.9775617122650146,0.9775617122650146,1.0,1.0,-2.9398484230041504,1.35592520236969,1.5839232206344604,0.6845913529396057,0.9778647422790528,0.9778647422790528,0.0,153.8417510986328,164.0,78650.1484375,0.0,2215.49609375,1.0,278.1499938964844,282.9646301269531,300.6827087402344,305.8019104003906,293.1499938964844,293.1499938964844,278.1499938964844,35477.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839807391166687,1.0,0.0,0.0,3.904565095901489,3.9045913219451904,1.0172755082749063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.658203125,0.0,1831.076171875,1895.4371337890625,0.0,2839.91552734375,0.9621294140815736,1.0,0.0,3.0,1.0,0.0
17686020,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8221009373664856,0.3567607402801513,0.3237975239753723,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9287131428718568,0.5143185257911682,0.4890079796314239,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6501652598381042,0.4534303545951843,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8528034090995789,0.40169158577919,0.3830784261226654,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510317921638489,0.1754084527492523,0.8060579299926758,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,298.49676513671875,297.2370300292969,284.9570617675781,1.0,0.5658473372459412,0.9743903875350952,0.9743903875350952,1.0,1.0,-2.9480180740356445,1.3597383499145508,1.5882796049118042,0.6866119503974915,0.98200261592865,0.98200261592865,0.0,157.36097717285156,167.0,78911.5625,0.0,2247.488037109375,1.0,278.1499938964844,282.960693359375,300.694091796875,305.83154296875,293.1499938964844,293.1499938964844,278.1499938964844,35548.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402988910675049,1.0,0.0,0.0,3.92070746421814,3.920734167098999,1.025704250423587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.2236328125,0.0,1852.086181640625,1895.4371337890625,0.0,2844.507568359375,0.9658166766166688,1.0,0.0,3.0,1.0,0.0
17686080,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8221009373664856,0.3567607402801513,0.3237975239753723,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9287131428718568,0.5143185257911682,0.4890079796314239,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6501652598381042,0.4534303545951843,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8528034090995789,0.40169158577919,0.3830784261226654,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510317921638489,0.1754084527492523,0.8060579299926758,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,298.49676513671875,297.2370300292969,284.9570617675781,1.0,0.5658473372459412,0.9743903875350952,0.9743903875350952,1.0,1.0,-2.9480180740356445,1.3597383499145508,1.5882796049118042,0.6866119503974915,0.98200261592865,0.98200261592865,0.0,157.36097717285156,167.0,78911.5625,0.0,2247.488037109375,1.0,278.1499938964844,282.960693359375,300.694091796875,305.83154296875,293.1499938964844,293.1499938964844,278.1499938964844,35548.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402988910675049,1.0,0.0,0.0,3.92070746421814,3.920734167098999,1.025704250423587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.2236328125,0.0,1852.086181640625,1895.4371337890625,0.0,2844.507568359375,0.9658166766166688,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8170351386070251,0.3561853766441345,0.3234348893165588,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.921532154083252,0.5134292840957642,0.4883337318897247,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.996524691581726,0.6513475775718689,0.4556727111339569,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478229641914368,0.4016802310943603,0.383228451013565,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472925543785095,0.1754476279020309,0.806978166103363,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,298.4909973144531,297.2279052734375,284.9529724121094,1.0,0.5685431957244873,0.9712191224098206,0.9712191224098206,1.0,1.0,-2.9508249759674072,1.360924482345581,1.5899003744125366,0.6872711181640625,0.9823539853096008,0.9823539853096008,0.0,161.29286193847656,170.0,79048.46875,0.0,2272.152099609375,1.0,278.1499938964844,282.955810546875,300.7041015625,305.85357666015625,293.1499938964844,293.1499938964844,278.1499938964844,35696.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406270146369934,1.0,0.0,0.0,3.93157172203064,3.931598663330078,1.0313965503883082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.591796875,0.0,1867.128173828125,1895.4371337890625,0.0,2847.57373046875,0.9683414697647096,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8170351386070251,0.3561853766441345,0.3234348893165588,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.921532154083252,0.5134292840957642,0.4883337318897247,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.996524691581726,0.6513475775718689,0.4556727111339569,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478229641914368,0.4016802310943603,0.383228451013565,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472925543785095,0.1754476279020309,0.806978166103363,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,298.4909973144531,297.2279052734375,284.9529724121094,1.0,0.5685431957244873,0.9712191224098206,0.9712191224098206,1.0,1.0,-2.9508249759674072,1.360924482345581,1.5899003744125366,0.6872711181640625,0.9823539853096008,0.9823539853096008,0.0,161.29286193847656,170.0,79048.46875,0.0,2272.152099609375,1.0,278.1499938964844,282.955810546875,300.7041015625,305.85357666015625,293.1499938964844,293.1499938964844,278.1499938964844,35696.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406270146369934,1.0,0.0,0.0,3.93157172203064,3.931598663330078,1.0313965503883082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.591796875,0.0,1867.128173828125,1895.4371337890625,0.0,2847.57373046875,0.9683414697647096,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8122705221176147,0.3556026518344879,0.3230512142181396,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9149888753890992,0.5125232338905334,0.4876305758953094,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9929196834564208,0.6530582308769226,0.4568780064582824,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8432966470718384,0.4016431868076324,0.3833423554897308,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.643912672996521,0.1754844337701797,0.807823121547699,284.95068359375,284.95001220703125,304.27655029296875,297.7120361328125,298.4864501953125,297.2222900390625,284.9506530761719,1.0,0.5709149837493896,0.9681826829910278,0.9681826829910278,1.0,1.0,-2.952116012573242,1.3613908290863037,1.5907251834869385,0.6874663233757019,0.9815447330474854,0.9815447330474854,0.0,164.9862823486328,173.0,79122.375,0.0,2293.031005859375,1.0,278.1499938964844,282.9535217285156,300.7127685546875,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35836.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84073406457901,1.0,0.0,0.0,3.936923265457153,3.9369499683380127,1.0342062068957605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.3076171875,0.0,1875.1043701171875,1895.4371337890625,0.0,2848.57470703125,0.9696412086486816,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8122705221176147,0.3556026518344879,0.3230512142181396,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9149888753890992,0.5125232338905334,0.4876305758953094,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9929196834564208,0.6530582308769226,0.4568780064582824,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8432966470718384,0.4016431868076324,0.3833423554897308,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.643912672996521,0.1754844337701797,0.807823121547699,284.95068359375,284.95001220703125,304.27655029296875,297.7120361328125,298.4864501953125,297.2222900390625,284.9506530761719,1.0,0.5709149837493896,0.9681826829910278,0.9681826829910278,1.0,1.0,-2.952116012573242,1.3613908290863037,1.5907251834869385,0.6874663233757019,0.9815447330474854,0.9815447330474854,0.0,164.9862823486328,173.0,79122.375,0.0,2293.031005859375,1.0,278.1499938964844,282.9535217285156,300.7127685546875,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35836.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84073406457901,1.0,0.0,0.0,3.936923265457153,3.9369499683380127,1.0342062068957605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.3076171875,0.0,1875.1043701171875,1895.4371337890625,0.0,2848.57470703125,0.9696412086486816,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079172372817993,0.3550326228141784,0.3226642906665802,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9093186259269714,0.5116233229637146,0.486916720867157,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9897609949111938,0.6549259424209595,0.4582410752773285,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.839340329170227,0.4016025364398956,0.3834362328052521,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409892439842224,0.1755338907241821,0.8086549639701843,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,298.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731198191642761,0.9651462435722352,0.9651462435722352,1.0,1.0,-2.953543901443481,1.3619195222854614,1.59162437915802,0.6876969337463379,0.981625199317932,0.981625199317932,0.0,168.37396240234375,176.0,79185.6875,0.0,2312.62841796875,1.0,278.1499938964844,282.9532165527344,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35897.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407399654388428,1.0,0.0,0.0,3.9402453899383545,3.940272331237793,1.0359524367231645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.31640625,0.0,1879.862060546875,1895.4371337890625,0.0,2848.62939453125,0.9704371690750122,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079172372817993,0.3550326228141784,0.3226642906665802,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9093186259269714,0.5116233229637146,0.486916720867157,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9897609949111938,0.6549259424209595,0.4582410752773285,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.839340329170227,0.4016025364398956,0.3834362328052521,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409892439842224,0.1755338907241821,0.8086549639701843,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,298.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731198191642761,0.9651462435722352,0.9651462435722352,1.0,1.0,-2.953543901443481,1.3619195222854614,1.59162437915802,0.6876969337463379,0.981625199317932,0.981625199317932,0.0,168.37396240234375,176.0,79185.6875,0.0,2312.62841796875,1.0,278.1499938964844,282.9532165527344,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35897.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407399654388428,1.0,0.0,0.0,3.9402453899383545,3.940272331237793,1.0359524367231645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.31640625,0.0,1879.862060546875,1895.4371337890625,0.0,2848.62939453125,0.9704371690750122,1.0,0.0,3.0,1.0,0.0
17686500,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8058181405067444,0.354749858379364,0.322470873594284,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9067283272743224,0.5111749172210693,0.4865587949752807,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9882707595825196,0.6558722257614136,0.4589380323886871,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8374994397163391,0.4015818834304809,0.3834799230098724,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6396390795707703,0.1755624115467071,0.8090762495994568,284.95050048828125,284.95001220703125,304.26971435546875,297.7242126464844,298.4797058105469,297.2164001464844,284.95050048828125,1.0,0.5741842985153198,0.9636279940605164,0.9636279940605164,1.0,1.0,-2.954277992248535,1.362191915512085,1.5920860767364502,0.687817394733429,0.9818583130836488,0.9818583130836488,0.0,170.00230407714844,176.0,79215.265625,0.0,2322.139892578125,1.0,278.1499938964844,282.95330810546875,300.7242736816406,305.8866882324219,293.1499938964844,293.1499938964844,278.1499938964844,35911.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407382369041443,1.0,0.0,0.0,3.941632509231568,3.941659450531006,1.036681965160824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.9169921875,0.0,1881.76171875,1895.4371337890625,0.0,2848.613525390625,0.9707617163658142,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037611246109009,0.3544664680957794,0.3222764134407043,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042810797691344,0.5107261538505554,0.486199676990509,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868184328079224,0.6568135619163513,0.4596337676048279,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357276916503906,0.4015600979328155,0.3835215866565704,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6383456587791443,0.175592616200447,0.8095009326934814,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,298.47723388671875,297.2147521972656,284.9506225585937,1.0,0.5752293467521667,0.9621598124504088,0.9621598124504088,1.0,1.0,-2.9550094604492188,1.362464427947998,1.5925451517105105,0.6879400610923767,0.9821555018424988,0.9821555018424988,0.0,171.60012817382812,179.0,79243.359375,0.0,2331.49755859375,1.0,278.1499938964844,282.95343017578125,300.7275695800781,305.8920593261719,293.1499938964844,293.1499938964844,278.1499938964844,35920.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407368063926697,1.0,0.0,0.0,3.942929267883301,3.9429562091827393,1.037364199873991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.1611328125,0.0,1883.5009765625,1895.4371337890625,0.0,2848.60009765625,0.9710614681243896,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997936606407166,0.3538938462734222,0.321881353855133,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997081518173218,0.5098241567611694,0.4854761660099029,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839831590652466,0.6586677432060242,0.4610082507133484,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323410749435425,0.401511549949646,0.3835985362529754,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.635888397693634,0.1756553947925567,0.8103542327880859,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,298.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772753953933716,0.9592233300209044,0.9592233300209044,1.0,1.0,-2.9564356803894043,1.3629883527755735,1.59344744682312,0.6881762146949768,0.9828045964241028,0.9828045964241028,0.0,174.73553466796875,182.0,79294.8828125,0.0,2349.856689453125,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9015197753906,293.1499938964844,293.1499938964844,278.1499938964844,35930.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407501578330994,1.0,0.0,0.0,3.9453184604644775,3.945345401763916,1.03862168998603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.470703125,0.0,1886.6558837890625,1895.4371337890625,0.0,2848.724609375,0.9716081619262696,1.0,0.0,3.0,1.0,0.0
