time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997936606407166,0.3538938462734222,0.321881353855133,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997081518173218,0.5098241567611694,0.4854761660099029,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839831590652466,0.6586677432060242,0.4610082507133484,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323410749435425,0.401511549949646,0.3835985362529754,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.635888397693634,0.1756553947925567,0.8103542327880859,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,298.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772753953933716,0.9592233300209044,0.9592233300209044,1.0,1.0,-2.9564356803894043,1.3629883527755735,1.59344744682312,0.6881762146949768,0.9828045964241028,0.9828045964241028,0.0,174.73553466796875,182.0,79294.8828125,0.0,2349.856689453125,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9015197753906,293.1499938964844,293.1499938964844,278.1499938964844,35930.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407501578330994,1.0,0.0,0.0,3.9453184604644775,3.945345401763916,1.03862168998603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.470703125,0.0,1886.6558837890625,1895.4371337890625,0.0,2848.724609375,0.9716081619262696,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959620356559753,0.3533127605915069,0.3214784264564514,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953133821487427,0.5089157223701477,0.4847460091114044,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811874032020568,0.6604865193367004,0.4623595178127289,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290970325469971,0.4014569818973541,0.3836689293384552,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335497498512268,0.1757182478904724,0.8112049698829651,284.9508361816406,284.95001220703125,304.25,297.7372436523437,298.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792882442474365,0.9562868475914,0.9562868475914,1.0,1.0,-2.957804918289185,1.3634802103042605,1.5943247079849243,0.6883956789970398,0.9833806157112122,0.9833806157112122,0.0,177.8365020751953,185.0,79340.3828125,0.0,2367.957275390625,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408241271972656,1.0,0.0,0.0,3.9474689960479736,3.947495937347412,1.0397542382634128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.279296875,0.0,1889.4947509765625,1895.4371337890625,0.0,2849.416015625,0.97209894657135,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959620356559753,0.3533127605915069,0.3214784264564514,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953133821487427,0.5089157223701477,0.4847460091114044,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811874032020568,0.6604865193367004,0.4623595178127289,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290970325469971,0.4014569818973541,0.3836689293384552,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335497498512268,0.1757182478904724,0.8112049698829651,284.9508361816406,284.95001220703125,304.25,297.7372436523437,298.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792882442474365,0.9562868475914,0.9562868475914,1.0,1.0,-2.957804918289185,1.3634802103042605,1.5943247079849243,0.6883956789970398,0.9833806157112122,0.9833806157112122,0.0,177.8365020751953,185.0,79340.3828125,0.0,2367.957275390625,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408241271972656,1.0,0.0,0.0,3.9474689960479736,3.947495937347412,1.0397542382634128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.279296875,0.0,1889.4947509765625,1895.4371337890625,0.0,2849.416015625,0.97209894657135,1.0,0.0,3.0,1.0,0.0
17686860,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7918475866317749,0.3524862229824066,0.320918321609497,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.890649676322937,0.5077543258666992,0.4838463962078094,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9780439734458924,0.6620268225669861,0.4635675847530365,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8255974054336548,0.4011468887329101,0.3835676908493042,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6308957934379578,0.175504982471466,0.8111774325370789,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,298.4578857421875,297.2035217285156,284.9493713378906,1.0,0.5811558961868286,0.9533507227897644,0.9533507227897644,1.0,1.0,-2.957350015640259,1.36307954788208,1.5942705869674685,0.688137948513031,0.9822956323623656,0.9822956323623656,0.0,181.0975646972656,188.0,79335.59375,0.0,2383.5869140625,1.0,278.1499938964844,282.95330810546875,300.7406616210937,305.91357421875,293.1499938964844,293.1499938964844,278.1499938964844,35987.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408201336860657,1.0,0.0,0.0,3.947671890258789,3.947698831558228,1.0398611038908712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.7255859375,0.0,1890.1455078125,1895.4371337890625,0.0,2849.37890625,0.972165822982788,1.0,0.0,3.0,1.0,0.0
17686920,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7918475866317749,0.3524862229824066,0.320918321609497,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.890649676322937,0.5077543258666992,0.4838463962078094,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9780439734458924,0.6620268225669861,0.4635675847530365,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8255974054336548,0.4011468887329101,0.3835676908493042,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6308957934379578,0.175504982471466,0.8111774325370789,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,298.4578857421875,297.2035217285156,284.9493713378906,1.0,0.5811558961868286,0.9533507227897644,0.9533507227897644,1.0,1.0,-2.957350015640259,1.36307954788208,1.5942705869674685,0.688137948513031,0.9822956323623656,0.9822956323623656,0.0,181.0975646972656,188.0,79335.59375,0.0,2383.5869140625,1.0,278.1499938964844,282.95330810546875,300.7406616210937,305.91357421875,293.1499938964844,293.1499938964844,278.1499938964844,35987.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408201336860657,1.0,0.0,0.0,3.947671890258789,3.947698831558228,1.0398611038908712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.7255859375,0.0,1890.1455078125,1895.4371337890625,0.0,2849.37890625,0.972165822982788,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7875075936317444,0.3514843285083771,0.3201991617679596,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857784867286682,0.5064031481742859,0.4827682971954345,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9745872616767884,0.66335529088974,0.4646287858486175,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8218746185302734,0.400644987821579,0.3832854628562927,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279351711273193,0.1750665754079818,0.8101542592048645,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,298.4493408203125,297.1969909667969,284.9471740722656,1.0,0.5828388333320618,0.9504146575927734,0.9504146575927734,1.0,1.0,-2.9548981189727783,1.361711859703064,1.5931862592697144,0.6873148679733276,0.97947758436203,0.97947758436203,0.0,184.47618103027344,191.0,79273.8125,0.0,2396.19140625,1.0,278.1499938964844,282.9530334472656,300.7436218261719,305.9136657714844,293.1499938964844,293.1499938964844,278.1499938964844,36071.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406569361686707,1.0,0.0,0.0,3.94477891921997,3.944805860519409,1.0383377002654015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.6533203125,0.0,1887.0970458984373,1895.4371337890625,0.0,2847.853759765625,0.9715566039085388,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7875075936317444,0.3514843285083771,0.3201991617679596,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857784867286682,0.5064031481742859,0.4827682971954345,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9745872616767884,0.66335529088974,0.4646287858486175,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8218746185302734,0.400644987821579,0.3832854628562927,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279351711273193,0.1750665754079818,0.8101542592048645,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,298.4493408203125,297.1969909667969,284.9471740722656,1.0,0.5828388333320618,0.9504146575927734,0.9504146575927734,1.0,1.0,-2.9548981189727783,1.361711859703064,1.5931862592697144,0.6873148679733276,0.97947758436203,0.97947758436203,0.0,184.47618103027344,191.0,79273.8125,0.0,2396.19140625,1.0,278.1499938964844,282.9530334472656,300.7436218261719,305.9136657714844,293.1499938964844,293.1499938964844,278.1499938964844,36071.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406569361686707,1.0,0.0,0.0,3.94477891921997,3.944805860519409,1.0383377002654015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.6533203125,0.0,1887.0970458984373,1895.4371337890625,0.0,2847.853759765625,0.9715566039085388,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7852927446365356,0.3509275913238525,0.3197848498821258,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8833070993423462,0.5056648850440979,0.4821655750274658,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9727745652198792,0.6639460325241089,0.465105265378952,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199578523635864,0.4003310799598694,0.3830800652503967,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263611912727356,0.1747692078351974,0.8092691898345947,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,298.4449157714844,297.1933288574219,284.94610595703125,1.0,0.583598792552948,0.9489465951919556,0.9489465951919556,1.0,1.0,-2.9529385566711426,1.360673189163208,1.5922653675079346,0.686693549156189,0.9775070548057556,0.9775070548057556,0.0,186.1822662353516,191.0,79220.1875,0.0,2401.24267578125,1.0,278.1499938964844,282.95330810546875,300.7451171875,305.912109375,293.1499938964844,293.1499938964844,278.1499938964844,36119.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405065536499023,1.0,0.0,0.0,3.9418673515319824,3.941894292831421,1.0368054290665896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.48046875,0.0,1883.741943359375,1895.4371337890625,0.0,2846.448486328125,0.9709277749061584,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830805778503418,0.3503447771072387,0.3193445205688476,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8808454275131226,0.5048962235450745,0.4815314710140228,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9709359407424928,0.6644980311393738,0.4655532538890838,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8180297613143921,0.3999869525432586,0.3828432857990265,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.624752402305603,0.1744328588247299,0.8081933856010437,284.9452819824219,284.95001220703125,304.22100830078125,297.7481994628906,298.4403991699219,297.1895751953125,284.9451904296875,1.0,0.5843101739883423,0.9475488662719728,0.9475488662719728,1.0,1.0,-2.950608730316162,1.3594599962234497,1.5911487340927124,0.6859678030014038,0.9753175973892212,0.9753175973892212,0.0,187.883041381836,194.0,79154.4921875,0.0,2405.58935546875,1.0,278.1499938964844,282.9538879394531,300.7466735839844,305.90972900390625,293.1499938964844,293.1499938964844,278.1499938964844,36166.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403146266937256,1.0,0.0,0.0,3.9380836486816406,3.938110589981079,1.034816023093299e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.15625,0.0,1879.26171875,1895.4371337890625,0.0,2844.655029296875,0.970102608203888,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787063717842102,0.349117249250412,0.3184030055999756,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8759936094284058,0.5032855868339539,0.4801883399486542,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9672220945358276,0.6655036807060242,0.4663772284984588,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8141645789146423,0.3992268741130829,0.382295697927475,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214641332626343,0.1736665368080139,0.8055840730667114,284.94390869140625,284.95001220703125,304.2117919921875,297.752197265625,298.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856049060821533,0.944753348827362,0.944753348827362,1.0,1.0,-2.945058822631836,1.3566036224365234,1.588455319404602,0.6842580437660217,0.9705410003662108,0.9705410003662108,0.0,191.2512359619141,197.0,78993.53125,0.0,2412.48046875,1.0,278.1499938964844,282.9559631347656,300.7499389648437,305.90301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36250.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398234844207764,1.0,0.0,0.0,3.92832088470459,3.928347587585449,1.0296915888829972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.3037109375,0.0,1867.434814453125,1895.4371337890625,0.0,2840.066162109375,0.9679520130157472,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787063717842102,0.349117249250412,0.3184030055999756,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8759936094284058,0.5032855868339539,0.4801883399486542,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9672220945358276,0.6655036807060242,0.4663772284984588,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8141645789146423,0.3992268741130829,0.382295697927475,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214641332626343,0.1736665368080139,0.8055840730667114,284.94390869140625,284.95001220703125,304.2117919921875,297.752197265625,298.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856049060821533,0.944753348827362,0.944753348827362,1.0,1.0,-2.945058822631836,1.3566036224365234,1.588455319404602,0.6842580437660217,0.9705410003662108,0.9705410003662108,0.0,191.2512359619141,197.0,78993.53125,0.0,2412.48046875,1.0,278.1499938964844,282.9559631347656,300.7499389648437,305.90301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36250.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398234844207764,1.0,0.0,0.0,3.92832088470459,3.928347587585449,1.0296915888829972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.3037109375,0.0,1867.434814453125,1895.4371337890625,0.0,2840.066162109375,0.9679520130157472,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744254469871521,0.347817063331604,0.3173916339874267,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.871262788772583,0.5015873908996582,0.4787575006484985,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.963487148284912,0.6663821935653687,0.4671099483966827,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102878928184509,0.3983824551105499,0.3816629350185394,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180874705314636,0.1727930456399917,0.8024559617042542,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,298.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867432951927185,0.9419578909873962,0.9419578909873962,1.0,1.0,-2.938485145568848,1.3532520532608032,1.5852329730987549,0.6822478175163269,0.9654744267463684,0.9654744267463684,0.0,194.56288146972656,200.0,78799.1796875,0.0,2417.20166015625,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.8941650390625,293.1499938964844,293.1499938964844,278.1499938964844,36314.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392093181610107,1.0,0.0,0.0,3.916084289550781,3.9161109924316406,1.0232866998194368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.658203125,0.0,1852.36669921875,1895.4371337890625,0.0,2834.328857421875,0.9652349352836608,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744254469871521,0.347817063331604,0.3173916339874267,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.871262788772583,0.5015873908996582,0.4787575006484985,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.963487148284912,0.6663821935653687,0.4671099483966827,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102878928184509,0.3983824551105499,0.3816629350185394,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180874705314636,0.1727930456399917,0.8024559617042542,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,298.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867432951927185,0.9419578909873962,0.9419578909873962,1.0,1.0,-2.938485145568848,1.3532520532608032,1.5852329730987549,0.6822478175163269,0.9654744267463684,0.9654744267463684,0.0,194.56288146972656,200.0,78799.1796875,0.0,2417.20166015625,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.8941650390625,293.1499938964844,293.1499938964844,278.1499938964844,36314.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392093181610107,1.0,0.0,0.0,3.916084289550781,3.9161109924316406,1.0232866998194368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.658203125,0.0,1852.36669921875,1895.4371337890625,0.0,2834.328857421875,0.9652349352836608,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702508568763733,0.3464627563953399,0.3163293600082397,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666625022888184,0.4998230934143066,0.4772618114948272,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597477316856384,0.667158842086792,0.4677706062793731,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.806381106376648,0.397475391626358,0.380968302488327,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146180629730225,0.1718436777591705,0.7989658117294312,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,298.4130859375,297.16650390625,284.94256591796875,1.0,0.5877682566642761,0.9392947554588318,0.9392947554588318,1.0,1.0,-2.931174993515014,1.349552035331726,1.5816229581832886,0.6800288558006287,0.9602808356285096,0.9602808356285096,0.0,197.82940673828125,203.0,78581.7578125,0.0,2420.33642578125,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838195800781,293.1499938964844,293.1499938964844,278.1499938964844,36366.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385124802589417,1.0,0.0,0.0,3.902204990386963,3.9022316932678223,1.0160462124986225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.03125,0.0,1835.2064208984373,1895.4371337890625,0.0,2827.820556640625,0.962139904499054,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702508568763733,0.3464627563953399,0.3163293600082397,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666625022888184,0.4998230934143066,0.4772618114948272,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597477316856384,0.667158842086792,0.4677706062793731,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.806381106376648,0.397475391626358,0.380968302488327,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146180629730225,0.1718436777591705,0.7989658117294312,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,298.4130859375,297.16650390625,284.94256591796875,1.0,0.5877682566642761,0.9392947554588318,0.9392947554588318,1.0,1.0,-2.931174993515014,1.349552035331726,1.5816229581832886,0.6800288558006287,0.9602808356285096,0.9602808356285096,0.0,197.82940673828125,203.0,78581.7578125,0.0,2420.33642578125,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838195800781,293.1499938964844,293.1499938964844,278.1499938964844,36366.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385124802589417,1.0,0.0,0.0,3.902204990386963,3.9022316932678223,1.0160462124986225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.03125,0.0,1835.2064208984373,1895.4371337890625,0.0,2827.820556640625,0.962139904499054,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679726481437683,0.3456837832927704,0.3157147169113159,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641573190689087,0.4988101124763489,0.4763992726802826,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.957663893699646,0.6675387024879456,0.4681015610694885,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041888475418091,0.3969409167766571,0.3805527687072754,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126283407211304,0.1712811738252639,0.7968623638153076,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,298.40802001953125,297.1623229980469,284.9423828125,1.0,0.5882865190505981,0.9378145337104796,0.9378145337104796,1.0,1.0,-2.9267702102661133,1.34732985496521,1.5794404745101929,0.6786972880363464,0.957338809967041,0.957338809967041,0.0,199.62564086914065,203.0,78450.546875,0.0,2421.3525390625,1.0,278.1499938964844,282.9651184082031,300.759033203125,305.8773803710937,293.1499938964844,293.1499938964844,278.1499938964844,36389.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380897641181946,1.0,0.0,0.0,3.893795728683472,3.893822193145752,1.01167177035677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.3271484375,0.0,1824.80029296875,1895.4371337890625,0.0,2823.872802734375,0.9602606296539308,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661743760108948,0.3450509905815124,0.3152141571044922,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621820211410522,0.4979877769947052,0.4756977558135986,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.95599764585495,0.6678210496902466,0.4683514535427093,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.802448034286499,0.3965017795562744,0.3802092373371124,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110029816627502,0.1708184629678726,0.7951201796531677,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,298.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886816382408142,0.9366316199302672,0.9366316199302672,1.0,1.0,-2.923118829727173,1.3454899787902832,1.5776288509368896,0.6775954365730286,0.9549659490585328,0.9549659490585328,0.0,201.0543670654297,206.0,78341.7265625,0.0,2421.888916015625,1.0,278.1499938964844,282.9670715332031,300.7606201171875,305.8719787597656,293.1499938964844,293.1499938964844,278.1499938964844,36406.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377398252487183,1.0,0.0,0.0,3.886819839477539,3.8868463039398193,1.0080500487674726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.4951171875,0.0,1816.183837890625,1895.4371337890625,0.0,2820.60546875,0.9587001204490662,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641730904579163,0.3443274199962616,0.3146403729915619,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599856495857239,0.4970480799674988,0.474894642829895,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541207551956176,0.6681161522865295,0.4686166942119598,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005022406578064,0.3959944546222687,0.3798100352287292,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091474294662476,0.1702833622694015,0.7930929660797119,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,298.3993835449219,297.1552734375,284.942138671875,1.0,0.589106023311615,0.93530011177063,0.93530011177063,1.0,1.0,-2.9188663959503174,1.3433494567871094,1.5755168199539185,0.6763147115707397,0.952272355556488,0.952272355556488,0.0,202.6557159423828,206.0,78214.921875,0.0,2422.1962890625,1.0,278.1499938964844,282.9693298339844,300.76239013671875,305.8656005859375,293.1499938964844,293.1499938964844,278.1499938964844,36423.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373329043388367,1.0,0.0,0.0,3.878692626953125,3.878719091415405,1.0038388609245883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.5478515625,0.0,1806.1654052734373,1895.4371337890625,0.0,2816.80712890625,0.9568812847137452,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621945738792419,0.3435912728309631,0.3140552341938019,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578163385391235,0.4960925877094269,0.4740766286849975,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522411227226256,0.6683846712112427,0.4688636660575866,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985695600509644,0.3954724371433258,0.3793968856334686,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.607275664806366,0.1697327643632888,0.7909946441650391,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,298.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895087122917175,0.934032142162323,0.934032142162323,1.0,1.0,-2.9144582748413086,1.3411370515823364,1.5733212232589722,0.6749946475028992,0.9495540261268616,0.9495540261268616,0.0,204.25048828125,209.0,78083.5234375,0.0,2422.185546875,1.0,278.1499938964844,282.9716796875,300.7641296386719,305.8588562011719,293.1499938964844,293.1499938964844,278.1499938964844,36440.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369123935699463,1.0,0.0,0.0,3.8702759742736816,3.870302200317383,9.994870424634428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.7998046875,0.0,1795.8162841796875,1895.4371337890625,0.0,2812.881591796875,0.9549970626831056,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583011388778687,0.3420798480510711,0.3128495812416076,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535522818565369,0.4941320121288299,0.472393661737442,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948470175266266,0.6688379049301147,0.4692995548248291,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947394847869873,0.3943823575973511,0.3785269558429718,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034794449806213,0.1685841977596283,0.7865815758705139,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,298.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902495980262756,0.9314961433410645,0.9314961433410645,1.0,1.0,-2.90516209602356,1.336477518081665,1.568684458732605,0.6722249388694763,0.9440276622772216,0.9440276622772216,0.0,207.4228363037109,212.0,77806.3125,0.0,2421.200927734375,1.0,278.1499938964844,282.9766540527344,300.7674560546875,305.84429931640625,293.1499938964844,293.1499938964844,278.1499938964844,36470.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360295295715332,1.0,0.0,0.0,3.852560043334961,3.852586269378662,9.903577620207216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.7783203125,0.0,1774.1324462890625,1895.4371337890625,0.0,2804.642578125,0.9510304927825928,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583011388778687,0.3420798480510711,0.3128495812416076,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535522818565369,0.4941320121288299,0.472393661737442,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948470175266266,0.6688379049301147,0.4692995548248291,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947394847869873,0.3943823575973511,0.3785269558429718,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034794449806213,0.1685841977596283,0.7865815758705139,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,298.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902495980262756,0.9314961433410645,0.9314961433410645,1.0,1.0,-2.90516209602356,1.336477518081665,1.568684458732605,0.6722249388694763,0.9440276622772216,0.9440276622772216,0.0,207.4228363037109,212.0,77806.3125,0.0,2421.200927734375,1.0,278.1499938964844,282.9766540527344,300.7674560546875,305.84429931640625,293.1499938964844,293.1499938964844,278.1499938964844,36470.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360295295715332,1.0,0.0,0.0,3.852560043334961,3.852586269378662,9.903577620207216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.7783203125,0.0,1774.1324462890625,1895.4371337890625,0.0,2804.642578125,0.9510304927825928,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544924020767212,0.3405227959156036,0.3116028904914856,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493852019309998,0.4921132326126098,0.4706557989120483,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446911215782166,0.6691914200782776,0.4696665406227112,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909588813781738,0.3932382762432098,0.3776060342788696,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996214747428894,0.1673814952373504,0.781922459602356,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,298.3761291503906,297.13720703125,284.941650390625,1.0,0.5909184217453003,0.9289602041244508,0.9289602041244508,1.0,1.0,-2.8953075408935547,1.3315434455871582,1.563763976097107,0.6693071722984314,0.9383882284164428,0.9383882284164428,0.0,210.5786590576172,200.0,77512.0703125,0.0,2419.121337890625,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36498.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351047039031982,1.0,0.0,0.0,3.833819627761841,3.833845376968384,9.807461083255475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.7724609375,0.0,1751.3759765625,1895.4371337890625,0.0,2796.0146484375,0.9468327164649964,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544924020767212,0.3405227959156036,0.3116028904914856,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493852019309998,0.4921132326126098,0.4706557989120483,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446911215782166,0.6691914200782776,0.4696665406227112,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909588813781738,0.3932382762432098,0.3776060342788696,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996214747428894,0.1673814952373504,0.781922459602356,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,298.3761291503906,297.13720703125,284.941650390625,1.0,0.5909184217453003,0.9289602041244508,0.9289602041244508,1.0,1.0,-2.8953075408935547,1.3315434455871582,1.563763976097107,0.6693071722984314,0.9383882284164428,0.9383882284164428,0.0,210.5786590576172,200.0,77512.0703125,0.0,2419.121337890625,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36498.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351047039031982,1.0,0.0,0.0,3.833819627761841,3.833845376968384,9.807461083255475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.7724609375,0.0,1751.3759765625,1895.4371337890625,0.0,2796.0146484375,0.9468327164649964,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556660771369934,0.3389563858509063,0.3100945353507995,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508419394493103,0.4900644719600677,0.4686271548271179,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482035040855408,0.6694841980934143,0.4697977304458618,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927074432373047,0.3920688331127167,0.3763980865478515,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000498533248901,0.1661583185195922,0.7759129405021667,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,298.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870010256767273,0.9265506267547609,0.9265506267547609,1.0,1.0,-2.882540941238404,1.3251904249191284,1.5573506355285645,0.6656712293624878,0.930927872657776,0.930927872657776,0.0,207.106674194336,188.0,77148.984375,0.0,2379.244873046875,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.8086242675781,293.1499938964844,293.1499938964844,278.1499938964844,36594.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834104597568512,1.0,0.0,0.0,3.812198638916016,3.812224388122559,9.6971552920877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.6025390625,0.0,1725.8665771484375,1895.4371337890625,0.0,2786.6875,0.9420186281204224,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556660771369934,0.3389563858509063,0.3100945353507995,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508419394493103,0.4900644719600677,0.4686271548271179,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482035040855408,0.6694841980934143,0.4697977304458618,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927074432373047,0.3920688331127167,0.3763980865478515,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000498533248901,0.1661583185195922,0.7759129405021667,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,298.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870010256767273,0.9265506267547609,0.9265506267547609,1.0,1.0,-2.882540941238404,1.3251904249191284,1.5573506355285645,0.6656712293624878,0.930927872657776,0.930927872657776,0.0,207.106674194336,188.0,77148.984375,0.0,2379.244873046875,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.8086242675781,293.1499938964844,293.1499938964844,278.1499938964844,36594.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834104597568512,1.0,0.0,0.0,3.812198638916016,3.812224388122559,9.6971552920877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.6025390625,0.0,1725.8665771484375,1895.4371337890625,0.0,2786.6875,0.9420186281204224,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.759854793548584,0.3374107778072357,0.308460384607315,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556874990463257,0.4880044460296631,0.4664362072944641,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.955896019935608,0.6697242259979248,0.4697802662849426,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977713346481323,0.3908939957618713,0.3750336170196533,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030454635620117,0.1649422794580459,0.7692102789878845,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,298.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809211134910583,0.9241410493850708,0.9241410493850708,1.0,1.0,-2.86822772026062,1.3180851936340332,1.5501424074172974,0.6616164445877075,0.922989308834076,0.922989308834076,0.0,199.91030883789065,176.0,76732.4140625,0.0,2318.75146484375,1.0,278.1499938964844,282.9930114746094,300.7745666503906,305.7836608886719,293.1499938964844,293.1499938964844,278.1499938964844,36691.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329254984855652,1.0,0.0,0.0,3.786443710327149,3.786469221115112,9.56657117967552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.6708984375,0.0,1695.697265625,1895.4371337890625,0.0,2775.695556640625,0.9363046884536744,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.759854793548584,0.3374107778072357,0.308460384607315,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556874990463257,0.4880044460296631,0.4664362072944641,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.955896019935608,0.6697242259979248,0.4697802662849426,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977713346481323,0.3908939957618713,0.3750336170196533,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030454635620117,0.1649422794580459,0.7692102789878845,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,298.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809211134910583,0.9241410493850708,0.9241410493850708,1.0,1.0,-2.86822772026062,1.3180851936340332,1.5501424074172974,0.6616164445877075,0.922989308834076,0.922989308834076,0.0,199.91030883789065,176.0,76732.4140625,0.0,2318.75146484375,1.0,278.1499938964844,282.9930114746094,300.7745666503906,305.7836608886719,293.1499938964844,293.1499938964844,278.1499938964844,36691.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329254984855652,1.0,0.0,0.0,3.786443710327149,3.786469221115112,9.56657117967552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.6708984375,0.0,1695.697265625,1895.4371337890625,0.0,2775.695556640625,0.9363046884536744,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628175616264343,0.3366470336914062,0.3076191246509552,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590841889381409,0.4869725406169891,0.465304285287857,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.960769772529602,0.6698250770568848,0.4697327613830566,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012285232543945,0.3903065323829651,0.3743167817592621,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052416563034058,0.1643401533365249,0.7657206058502197,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,298.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773158669471741,0.9229362607002258,0.9229362607002258,1.0,1.0,-2.86074447631836,1.3143717050552368,1.546372890472412,0.659508466720581,0.9191325902938844,0.9191325902938844,0.0,195.4298095703125,176.0,76512.5625,0.0,2283.842041015625,1.0,278.1499938964844,282.9967956542969,300.7752685546875,305.77008056640625,293.1499938964844,293.1499938964844,278.1499938964844,36721.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322794437408447,1.0,0.0,0.0,3.772615909576416,3.772641181945801,9.496826010035876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.322265625,0.0,1679.4945068359375,1895.4371337890625,0.0,2769.67529296875,0.933224618434906,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661955952644348,0.3358864784240722,0.3067699074745178,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629480600357056,0.4859388172626495,0.4641589820384979,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660061597824096,0.6699141263961792,0.4696687161922455,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051068782806396,0.3897180557250976,0.3735873997211456,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077405214309692,0.1637405604124069,0.7621867656707764,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,298.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5734992027282715,0.9217959642410278,0.9217959642410278,1.0,1.0,-2.853146553039551,1.3106048107147217,1.542541742324829,0.6573795676231384,0.9153615832328796,0.9153615832328796,0.0,190.6424865722656,164.0,76288.546875,0.0,2247.41357421875,1.0,278.1499938964844,283.0007629394531,300.77587890625,305.7561340332031,293.1499938964844,293.1499938964844,278.1499938964844,36745.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831615149974823,1.0,0.0,0.0,3.758460998535156,3.758486270904541,9.425695566278592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.3193359375,0.0,1662.96240234375,1895.4371337890625,0.0,2763.486328125,0.9300678372383118,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742043733596802,0.334370344877243,0.305050790309906,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720903396606445,0.4838610887527466,0.4618315994739532,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772728085517884,0.6700480580329895,0.4694902002811432,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138274550437927,0.3885335326194763,0.3720945119857788,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135569214820862,0.1625459939241409,0.7550109624862671,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,298.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653360486030579,0.9195153117179872,0.9195153117179872,1.0,1.0,-2.837650775909424,1.3029193878173828,1.534731388092041,0.6530635952949524,0.908064067363739,0.908064067363739,0.0,180.3385467529297,152.0,75830.1484375,0.0,2171.065673828125,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.72723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36774.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302404284477234,1.0,0.0,0.0,3.729458093643189,3.729483127593994,9.280785775445112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.7392578125,0.0,1629.3021240234375,1895.4371337890625,0.0,2750.68408203125,0.9235907793045044,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742043733596802,0.334370344877243,0.305050790309906,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720903396606445,0.4838610887527466,0.4618315994739532,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772728085517884,0.6700480580329895,0.4694902002811432,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138274550437927,0.3885335326194763,0.3720945119857788,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135569214820862,0.1625459939241409,0.7550109624862671,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,298.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653360486030579,0.9195153117179872,0.9195153117179872,1.0,1.0,-2.837650775909424,1.3029193878173828,1.534731388092041,0.6530635952949524,0.908064067363739,0.908064067363739,0.0,180.3385467529297,152.0,75830.1484375,0.0,2171.065673828125,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.72723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36774.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302404284477234,1.0,0.0,0.0,3.729458093643189,3.729483127593994,9.280785775445112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.7392578125,0.0,1629.3021240234375,1895.4371337890625,0.0,2750.68408203125,0.9235907793045044,1.0,0.0,3.0,1.0,0.0
