time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837918996810913,0.3328523933887481,0.3033104538917541,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830283880233765,0.4817638993263244,0.4594647288322449,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.988975465297699,0.6701176166534424,0.4692519009113312,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235732913017273,0.3873325884342193,0.3705651462078094,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6200992465019226,0.1613505333662033,0.7477316856384277,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,298.3274230957031,297.10870361328125,284.93914794921875,1.0,0.556686520576477,0.9172347187995912,0.9172347187995912,1.0,1.0,-2.8218438625335693,1.2950730323791504,1.526770830154419,0.6486971974372864,0.9009886980056764,0.9009886980056764,0.0,169.45223999023438,140.0,75360.859375,0.0,2092.182373046875,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.6970520019531,293.1499938964844,293.1499938964844,278.1499938964844,36791.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288291692733765,1.0,0.0,0.0,3.699855089187622,3.6998798847198486,9.134036531577294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.4951171875,0.0,1595.352294921875,1895.4371337890625,0.0,2737.549072265625,0.9169761538505554,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837918996810913,0.3328523933887481,0.3033104538917541,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830283880233765,0.4817638993263244,0.4594647288322449,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.988975465297699,0.6701176166534424,0.4692519009113312,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235732913017273,0.3873325884342193,0.3705651462078094,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6200992465019226,0.1613505333662033,0.7477316856384277,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,298.3274230957031,297.10870361328125,284.93914794921875,1.0,0.556686520576477,0.9172347187995912,0.9172347187995912,1.0,1.0,-2.8218438625335693,1.2950730323791504,1.526770830154419,0.6486971974372864,0.9009886980056764,0.9009886980056764,0.0,169.45223999023438,140.0,75360.859375,0.0,2092.182373046875,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.6970520019531,293.1499938964844,293.1499938964844,278.1499938964844,36791.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288291692733765,1.0,0.0,0.0,3.699855089187622,3.6998798847198486,9.134036531577294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.4951171875,0.0,1595.352294921875,1895.4371337890625,0.0,2737.549072265625,0.9169761538505554,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946516871452332,0.3313207328319549,0.3015606105327606,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954293727874756,0.4796369671821594,0.4570728242397308,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702287793159485,0.4678137600421905,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343281149864197,0.3861047625541687,0.369013249874115,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272035241127014,0.1601433306932449,0.7404106259346008,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,298.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476204752922058,0.9151862263679504,0.9151862263679504,1.0,1.0,-2.80419921875,1.2863267660140991,1.5178724527359009,0.6439585089683533,0.8931887745857239,0.8931887745857239,0.0,158.4635772705078,128.0,74851.0078125,0.0,2010.871826171875,1.0,278.1499938964844,283.0256042480469,300.7767639160156,305.6647033691406,293.1499938964844,293.1499938964844,278.45001220703125,36840.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273847103118896,1.0,0.0,0.0,3.668975830078125,3.669000148773194,8.98220605449751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.3955078125,0.0,1560.7022705078125,1895.4371337890625,0.0,2724.11328125,0.9100866317749025,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946516871452332,0.3313207328319549,0.3015606105327606,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954293727874756,0.4796369671821594,0.4570728242397308,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702287793159485,0.4678137600421905,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343281149864197,0.3861047625541687,0.369013249874115,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272035241127014,0.1601433306932449,0.7404106259346008,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,298.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476204752922058,0.9151862263679504,0.9151862263679504,1.0,1.0,-2.80419921875,1.2863267660140991,1.5178724527359009,0.6439585089683533,0.8931887745857239,0.8931887745857239,0.0,158.4635772705078,128.0,74851.0078125,0.0,2010.871826171875,1.0,278.1499938964844,283.0256042480469,300.7767639160156,305.6647033691406,293.1499938964844,293.1499938964844,278.45001220703125,36840.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273847103118896,1.0,0.0,0.0,3.668975830078125,3.669000148773194,8.98220605449751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.3955078125,0.0,1560.7022705078125,1895.4371337890625,0.0,2724.11328125,0.9100866317749025,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042063117027283,0.3301976919174194,0.3001763522624969,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063421487808228,0.4778898954391479,0.4550403654575348,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734338402748108,0.4502932131290436,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438522219657898,0.3851888477802276,0.3677691221237182,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332522630691528,0.1590719372034073,0.7339237332344055,284.9940490722656,284.95001220703125,304.0685119628906,297.7829895019531,298.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373081564903259,0.9131377339363098,0.9131377339363098,1.0,1.0,-2.7700343132019043,1.269505500793457,1.5005289316177368,0.6350620985031128,0.9656670093536376,0.9656670093536376,0.0,149.07284545898438,116.0,73641.4921875,0.0,1911.721923828125,1.0,278.4432067871094,283.10546875,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214069604873657,1.0,0.0,0.0,3.778728723526001,3.778753519058228,9.527626048111416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.375,0.0,1662.3519287109375,1895.4371337890625,0.0,2668.60888671875,0.9320438504219056,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042063117027283,0.3301976919174194,0.3001763522624969,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063421487808228,0.4778898954391479,0.4550403654575348,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734338402748108,0.4502932131290436,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438522219657898,0.3851888477802276,0.3677691221237182,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332522630691528,0.1590719372034073,0.7339237332344055,284.9940490722656,284.95001220703125,304.0685119628906,297.7829895019531,298.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373081564903259,0.9131377339363098,0.9131377339363098,1.0,1.0,-2.7700343132019043,1.269505500793457,1.5005289316177368,0.6350620985031128,0.9656670093536376,0.9656670093536376,0.0,149.07284545898438,116.0,73641.4921875,0.0,1911.721923828125,1.0,278.4432067871094,283.10546875,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214069604873657,1.0,0.0,0.0,3.778728723526001,3.778753519058228,9.527626048111416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.375,0.0,1662.3519287109375,1895.4371337890625,0.0,2668.60888671875,0.9320438504219056,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8093013763427734,0.3291375935077667,0.2993259727954864,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126782417297364,0.4765160381793976,0.4538565278053283,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756089329719543,0.4406958818435669,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491231203079224,0.3843244910240173,0.3670142889022827,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366230845451355,0.158378005027771,0.7304801940917969,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,298.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317560434341431,0.9121134877204896,0.9121134877204896,1.0,1.0,-2.751016855239868,1.2601507902145386,1.4908660650253296,0.6301141977310181,0.8515715003013611,0.8515715003013611,0.0,144.20361328125,116.0,73861.6484375,0.0,1859.2794189453125,1.0,278.1951599121094,282.9487609863281,300.80224609375,305.7250671386719,293.1499938964844,293.1499938964844,278.1499938964844,38995.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256282210350037,1.0,0.0,0.0,3.715160369873047,3.715185642242432,9.209762197315284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.77734375,0.0,1629.6898193359375,1895.4371337890625,0.0,2707.787109375,0.9191787242889404,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140704035758972,0.3280327320098877,0.2981361448764801,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9191694259643556,0.4750446379184723,0.4522914886474609,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6781969666481018,0.4310925304889679,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543829917907715,0.3833599388599396,0.3659374713897705,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399458050727844,0.1576225161552429,0.726349413394928,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,298.3111572265625,297.13055419921875,284.885009765625,1.0,0.525915801525116,0.9112921357154846,0.9112921357154846,1.0,1.0,-2.729909420013428,1.2497918605804443,1.4801174402236938,0.6246402859687805,0.850165843963623,0.850165843963623,0.0,139.35284423828125,104.0,72971.2421875,0.0,1804.4248046875,1.0,278.1572265625,283.00738525390625,300.7814636230469,305.5928039550781,293.1499938964844,293.1499938964844,278.45001220703125,40187.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824848473072052,1.0,0.0,0.0,3.594776391983032,3.5948007106781006,8.622576501693402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.5791015625,0.0,1503.449462890625,1895.4371337890625,0.0,2700.544189453125,0.896723210811615,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260989785194397,0.3268802762031555,0.2965611219406128,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359760880470276,0.4730685651302337,0.4498819708824157,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6859996914863586,0.4092577993869781,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679182529449463,0.3822235465049743,0.3643442392349243,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.648755669593811,0.1565070301294326,0.7191993594169617,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,298.3193359375,297.16650390625,284.9579162597656,1.0,0.5137286186218262,0.9096494317054749,0.9096494317054749,1.0,1.0,-2.6883740425109863,1.229401469230652,1.458972692489624,0.6138895750045776,0.9067955613136292,0.9067955613136292,0.0,128.90740966796875,107.0,71450.8984375,0.0,1694.6009521484375,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851013183594,293.1499938964844,293.1499938964844,278.1499938964844,35187.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816038966178894,1.0,0.0,0.0,3.658426761627197,3.658450841903688,8.930628609959967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.90625,0.0,1536.47119140625,1895.4371337890625,0.0,2618.912841796875,0.906119167804718,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260989785194397,0.3268802762031555,0.2965611219406128,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359760880470276,0.4730685651302337,0.4498819708824157,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6859996914863586,0.4092577993869781,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679182529449463,0.3822235465049743,0.3643442392349243,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.648755669593811,0.1565070301294326,0.7191993594169617,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,298.3193359375,297.16650390625,284.9579162597656,1.0,0.5137286186218262,0.9096494317054749,0.9096494317054749,1.0,1.0,-2.6883740425109863,1.229401469230652,1.458972692489624,0.6138895750045776,0.9067955613136292,0.9067955613136292,0.0,128.90740966796875,107.0,71450.8984375,0.0,1694.6009521484375,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851013183594,293.1499938964844,293.1499938964844,278.1499938964844,35187.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816038966178894,1.0,0.0,0.0,3.658426761627197,3.658450841903688,8.930628609959967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.90625,0.0,1536.47119140625,1895.4371337890625,0.0,2618.912841796875,0.906119167804718,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328136205673218,0.3250691592693329,0.2948716282844543,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453487992286682,0.4704393744468689,0.4473490417003631,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932535171508789,0.3964638411998749,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759070038795471,0.3805509209632873,0.3626921474933624,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537157893180847,0.1552516520023346,0.7128316760063171,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,298.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062042474746704,0.9080067276954652,0.9080067276954652,1.0,1.0,-2.6582741737365723,1.214594483375549,1.443679690361023,0.6060401201248169,0.8301461935043335,0.8301461935043335,0.0,122.81522369384766,110.0,70899.90625,0.0,1623.6416015625,1.0,278.158203125,283.06072998046875,300.76806640625,305.4326477050781,293.1499938964844,293.1499938964844,278.45001220703125,39743.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179858922958374,1.0,0.0,0.0,3.4580678939819336,3.458090782165528,7.979218139553268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.8984375,0.0,1356.469482421875,1895.4371337890625,0.0,2636.92041015625,0.8664635419845581,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328136205673218,0.3250691592693329,0.2948716282844543,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453487992286682,0.4704393744468689,0.4473490417003631,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932535171508789,0.3964638411998749,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759070038795471,0.3805509209632873,0.3626921474933624,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537157893180847,0.1552516520023346,0.7128316760063171,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,298.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062042474746704,0.9080067276954652,0.9080067276954652,1.0,1.0,-2.6582741737365723,1.214594483375549,1.443679690361023,0.6060401201248169,0.8301461935043335,0.8301461935043335,0.0,122.81522369384766,110.0,70899.90625,0.0,1623.6416015625,1.0,278.158203125,283.06072998046875,300.76806640625,305.4326477050781,293.1499938964844,293.1499938964844,278.45001220703125,39743.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179858922958374,1.0,0.0,0.0,3.4580678939819336,3.458090782165528,7.979218139553268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.8984375,0.0,1356.469482421875,1895.4371337890625,0.0,2636.92041015625,0.8664635419845581,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362730741500854,0.3240073323249817,0.2937110960483551,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498422145843506,0.4685568809509277,0.4453439712524414,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999207139015198,0.3896934986114502,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800311088562012,0.3794828951358795,0.361465722322464,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559085845947266,0.1542693972587585,0.70765221118927,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,298.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016301274299622,0.9069072008132936,0.9069072008132936,1.0,1.0,-2.6386287212371826,1.2048990726470947,1.433729648590088,0.6010335683822632,0.893010675907135,0.893010675907135,0.0,119.54068756103516,113.0,69998.015625,0.0,1581.268310546875,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.2717590332031,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098616600036621,1.0,0.0,0.0,3.5521605014801025,3.5521833896636963,8.419348205279675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.0009765625,0.0,1415.2877197265625,1895.4371337890625,0.0,2561.91943359375,0.8817670941352844,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362730741500854,0.3240073323249817,0.2937110960483551,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498422145843506,0.4685568809509277,0.4453439712524414,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999207139015198,0.3896934986114502,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800311088562012,0.3794828951358795,0.361465722322464,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559085845947266,0.1542693972587585,0.70765221118927,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,298.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016301274299622,0.9069072008132936,0.9069072008132936,1.0,1.0,-2.6386287212371826,1.2048990726470947,1.433729648590088,0.6010335683822632,0.893010675907135,0.893010675907135,0.0,119.54068756103516,113.0,69998.015625,0.0,1581.268310546875,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.2717590332031,293.1499938964844,293.1499938964844,278.75,34389.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098616600036621,1.0,0.0,0.0,3.5521605014801025,3.5521833896636963,8.419348205279675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.0009765625,0.0,1415.2877197265625,1895.4371337890625,0.0,2561.91943359375,0.8817670941352844,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.83707594871521,0.322912335395813,0.2927182018756866,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507308602333068,0.4667457342147827,0.4436058402061462,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053468823432922,0.3871876895427704,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811625242233276,0.378497838973999,0.3604992032051086,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559659838676453,0.1533340513706207,0.7032837271690369,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,298.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991711974143982,0.9058076739311218,0.9058076739311218,1.0,1.0,-2.6259210109710693,1.1985710859298706,1.4273499250411987,0.5978831648826599,0.98148512840271,0.98148512840271,0.0,118.16474151611328,131.0,69492.234375,0.0,1557.484130859375,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.2302551269531,293.1499938964844,293.1499938964844,278.45001220703125,31847.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053919672966003,1.0,0.0,0.0,3.7188899517059326,3.718914031982422,9.228263024851912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.888671875,0.0,1579.5189208984375,1895.4371337890625,0.0,2520.82421875,0.917418897151947,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.83707594871521,0.322912335395813,0.2927182018756866,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507308602333068,0.4667457342147827,0.4436058402061462,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053468823432922,0.3871876895427704,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811625242233276,0.378497838973999,0.3604992032051086,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559659838676453,0.1533340513706207,0.7032837271690369,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,298.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991711974143982,0.9058076739311218,0.9058076739311218,1.0,1.0,-2.6259210109710693,1.1985710859298706,1.4273499250411987,0.5978831648826599,0.98148512840271,0.98148512840271,0.0,118.16474151611328,131.0,69492.234375,0.0,1557.484130859375,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.2302551269531,293.1499938964844,293.1499938964844,278.45001220703125,31847.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053919672966003,1.0,0.0,0.0,3.7188899517059326,3.718914031982422,9.228263024851912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.888671875,0.0,1579.5189208984375,1895.4371337890625,0.0,2520.82421875,0.917418897151947,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335802555084229,0.3218114972114563,0.2920579612255096,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.94601172208786,0.4653150141239166,0.4425996541976928,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066455483436584,0.3915228545665741,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773529529571533,0.3775703310966491,0.3599193096160888,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528282761573792,0.1526640206575393,0.7011029124259949,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,298.3179626464844,297.2343444824219,284.8582763671875,1.0,0.5006482005119324,0.9052578806877136,0.9052578806877136,1.0,1.0,-2.6257987022399902,1.1984694004058838,1.4273293018341064,0.5978044867515564,0.8738279342651367,0.8738279342651367,0.0,119.81454467773438,131.0,70288.421875,0.0,1564.70654296875,1.0,278.4959716796875,283.0433349609375,300.7926940917969,305.4550476074219,293.1499938964844,293.1499938964844,278.45001220703125,36607.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113957643508911,1.0,0.0,0.0,3.699647665023804,3.699672222137451,9.133012213169422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.9482421875,0.0,1593.7156982421875,1895.4371337890625,0.0,2576.052734375,0.9144272208213806,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.827403724193573,0.3205823898315429,0.2910700142383575,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375575184822084,0.4637301564216614,0.4412416219711303,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067001461982727,0.3996443152427673,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705725073814392,0.3764806687831878,0.3590409159660339,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475300192832947,0.1518595516681671,0.698285698890686,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,298.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033197999000549,0.9044589996337892,0.9044589996337892,1.0,1.0,-2.628293037414551,1.199610948562622,1.4286819696426392,0.5984405279159546,0.8693950176239014,0.8693950176239014,0.0,123.05099487304688,149.0,69991.5078125,0.0,1582.6588134765625,1.0,278.4571533203125,283.0867614746094,300.7728881835937,305.3668518066406,293.1499938964844,293.1499938964844,278.75,38549.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125922679901123,1.0,0.0,0.0,3.611007452011109,3.6110317707061768,8.700617968315782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.1513671875,0.0,1509.0916748046875,1895.4371337890625,0.0,2587.08544921875,0.898902952671051,1.0,0.0,3.0,1.0,0.0
17689620,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128458857536316,0.3191232979297638,0.2898827195167541,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.917170524597168,0.4615995287895202,0.4393384456634521,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052313089370728,0.4211227297782898,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547324538230896,0.3751501142978668,0.3579238653182983,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353046298027039,0.1504812240600586,0.6934727430343628,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,298.2821960449219,297.1966857910156,285.0072631835937,1.0,0.5116370320320129,0.90286123752594,0.90286123752594,1.0,1.0,-2.643251419067383,1.206768274307251,1.4364830255508425,0.6021930575370789,0.9711710214614868,0.9711710214614868,0.0,132.2018280029297,167.0,69815.0078125,0.0,1644.7847900390625,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.2367858886719,293.1499938964844,293.1499938964844,278.45001220703125,32984.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807336151599884,1.0,0.0,0.0,3.7455434799194336,3.745567798614502,9.361015145259444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.1455078125,0.0,1618.930419921875,1895.4371337890625,0.0,2538.68408203125,0.924349009990692,1.0,0.0,3.0,1.0,0.0
17689680,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128458857536316,0.3191232979297638,0.2898827195167541,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.917170524597168,0.4615995287895202,0.4393384456634521,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052313089370728,0.4211227297782898,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547324538230896,0.3751501142978668,0.3579238653182983,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353046298027039,0.1504812240600586,0.6934727430343628,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,298.2821960449219,297.1966857910156,285.0072631835937,1.0,0.5116370320320129,0.90286123752594,0.90286123752594,1.0,1.0,-2.643251419067383,1.206768274307251,1.4364830255508425,0.6021930575370789,0.9711710214614868,0.9711710214614868,0.0,132.2018280029297,167.0,69815.0078125,0.0,1644.7847900390625,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.2367858886719,293.1499938964844,293.1499938964844,278.45001220703125,32984.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807336151599884,1.0,0.0,0.0,3.7455434799194336,3.745567798614502,9.361015145259444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.1455078125,0.0,1618.930419921875,1895.4371337890625,0.0,2538.68408203125,0.924349009990692,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941401600837708,0.3166139423847198,0.2883351147174835,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.89497971534729,0.458574503660202,0.4372077882289886,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991236805915833,0.448714941740036,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366580605506897,0.3730859756469726,0.3566601276397705,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212321519851685,0.1486296653747558,0.6880531311035156,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,298.2427978515625,297.1434020996094,284.9114990234375,1.0,0.5226600170135498,0.901263415813446,0.901263415813446,1.0,1.0,-2.663954496383667,1.2167099714279177,1.4472445249557495,0.6074759364128113,0.8795479536056519,0.8795479536056519,0.0,144.67933654785156,170.0,70670.5625,0.0,1731.0184326171875,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148684501647949,1.0,0.0,0.0,3.645449638366699,3.645473957061768,8.867384053701244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.23828125,0.0,1545.1099853515625,1895.4371337890625,0.0,2608.096923828125,0.90644633769989,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941401600837708,0.3166139423847198,0.2883351147174835,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.89497971534729,0.458574503660202,0.4372077882289886,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991236805915833,0.448714941740036,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366580605506897,0.3730859756469726,0.3566601276397705,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212321519851685,0.1486296653747558,0.6880531311035156,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,298.2427978515625,297.1434020996094,284.9114990234375,1.0,0.5226600170135498,0.901263415813446,0.901263415813446,1.0,1.0,-2.663954496383667,1.2167099714279177,1.4472445249557495,0.6074759364128113,0.8795479536056519,0.8795479536056519,0.0,144.67933654785156,170.0,70670.5625,0.0,1731.0184326171875,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148684501647949,1.0,0.0,0.0,3.645449638366699,3.645473957061768,8.867384053701244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.23828125,0.0,1545.1099853515625,1895.4371337890625,0.0,2608.096923828125,0.90644633769989,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7843928933143616,0.3154202103614807,0.2872876226902008,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8841103315353394,0.4570311903953552,0.4357788264751434,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.6945098638534546,0.463480681180954,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8276257514953613,0.372084230184555,0.3557778894901275,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.613366425037384,0.1474353075027465,0.6836365461349487,285.03485107421875,284.95001220703125,303.88720703125,297.7275085449219,298.2177734375,297.11199951171875,285.03240966796875,1.0,0.5279308557510376,0.8996487855911255,0.8996487855911255,1.0,1.0,-2.6723647117614746,1.2206392288208008,1.4517254829406738,0.6096774339675903,0.9802993535995485,0.9802993535995485,0.0,151.579833984375,170.0,70257.453125,0.0,1774.7518310546875,1.0,278.7252502441406,283.2169189453125,300.7087707519531,305.2106018066406,293.1499938964844,293.1499938964844,278.75,32871.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099967837333679,1.0,0.0,0.0,3.739990472793579,3.740014791488648,9.33327953589469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.2470703125,0.0,1611.6221923828125,1895.4371337890625,0.0,2563.163818359375,0.9239491820335388,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806474566459656,0.3148315846920013,0.2869050502777099,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799148797988892,0.4562898874282837,0.435224324464798,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.692267119884491,0.4693942666053772,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.824147641658783,0.371615320444107,0.3554674088954925,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100295782089233,0.1468625664710998,0.6816174983978271,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,298.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301119685173035,0.8988634347915649,0.8988634347915649,1.0,1.0,-2.6755475997924805,1.2221118211746216,1.4534357786178589,0.6104881167411804,0.9830896258354188,0.9830896258354188,0.0,154.3966522216797,173.0,70396.9375,0.0,1792.3089599609375,1.0,278.7430725097656,283.1973876953125,300.7165832519531,305.25885009765625,293.1499938964844,293.1499938964844,278.45001220703125,32968.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103629946708679,1.0,0.0,0.0,3.779807090759277,3.779831647872925,9.533064257993829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.9072265625,0.0,1658.9449462890625,1895.4371337890625,0.0,2566.536376953125,0.9321925044059752,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687122225761414,0.3119870722293854,0.2849548757076263,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8668444752693176,0.4530103206634521,0.4327658116817474,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.996215045452118,0.6839818358421326,0.4802445471286773,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130049705505371,0.3693173825740814,0.3538927435874939,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991154909133911,0.1447145640850067,0.6741902828216553,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,298.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350940227508545,0.8964633941650391,0.8964633941650391,1.0,1.0,-2.672325849533081,1.2202309370040894,1.4520949125289917,0.6099327802658081,0.8746712803840637,0.8746712803840637,0.0,163.0009307861328,176.0,70804.171875,0.0,1826.822509765625,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175533413887024,1.0,0.0,0.0,3.666264295578003,3.6662890911102295,8.968934253061889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7294921875,0.0,1572.56201171875,1895.4371337890625,0.0,2632.91796875,0.9112096428871156,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687122225761414,0.3119870722293854,0.2849548757076263,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8668444752693176,0.4530103206634521,0.4327658116817474,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.996215045452118,0.6839818358421326,0.4802445471286773,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130049705505371,0.3693173825740814,0.3538927435874939,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991154909133911,0.1447145640850067,0.6741902828216553,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,298.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350940227508545,0.8964633941650391,0.8964633941650391,1.0,1.0,-2.672325849533081,1.2202309370040894,1.4520949125289917,0.6099327802658081,0.8746712803840637,0.8746712803840637,0.0,163.0009307861328,176.0,70804.171875,0.0,1826.822509765625,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175533413887024,1.0,0.0,0.0,3.666264295578003,3.6662890911102295,8.968934253061889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7294921875,0.0,1572.56201171875,1895.4371337890625,0.0,2632.91796875,0.9112096428871156,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627860903739929,0.310895025730133,0.2839466035366058,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603526949882507,0.4516555666923523,0.4314800500869751,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900472164154052,0.681515097618103,0.4780545234680176,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8071079850196838,0.3683758676052093,0.3530333042144775,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933653712272644,0.1437050253152847,0.6702193021774292,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,298.1547241210937,297.0445251464844,285.0117492675781,1.0,0.5364854335784912,0.8952633738517761,0.8952633738517761,1.0,1.0,-2.6613051891326904,1.2147427797317505,1.4465622901916504,0.6070655584335327,0.9515448808670044,0.9515448808670044,0.0,167.3062286376953,176.0,69843.8828125,0.0,1829.7821044921875,1.0,278.7024230957031,283.20654296875,300.6764221191406,305.14825439453125,293.1499938964844,293.1499938964844,278.75,34618.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124702572822571,1.0,0.0,0.0,3.702104568481445,3.7021288871765137,9.145146009359452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.615234375,0.0,1581.4315185546875,1895.4371337890625,0.0,2585.960205078125,0.9177551865577698,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584534287452698,0.3099454939365387,0.2832196950912475,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555433750152588,0.450428694486618,0.4304615557193756,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.985365092754364,0.6798810362815857,0.4768226444721222,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8025586605072021,0.3675432801246643,0.3523837625980377,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.5888036489486694,0.1427813023328781,0.6666445732116699,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,298.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375548601150513,0.8942415714263916,0.8942415714263916,1.0,1.0,-2.652649402618408,1.2104171514511108,1.4422321319580078,0.6048361659049988,0.951805830001831,0.951805830001831,0.0,170.63983154296875,179.0,69753.8203125,0.0,1831.947998046875,1.0,278.7430114746094,283.1826171875,300.6790466308594,305.1935729980469,293.1499938964844,293.1499938964844,278.45001220703125,34080.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112763166427612,1.0,0.0,0.0,3.757089853286743,3.7571146488189697,9.418819786333188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.705078125,0.0,1640.822998046875,1895.4371337890625,0.0,2574.9521484375,0.92769855260849,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7531311511993408,0.3080663084983825,0.2819576263427734,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8497273325920105,0.4481888115406036,0.428797572851181,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9795267581939696,0.6771215796470642,0.4752485156059265,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.7969717383384705,0.3659214973449707,0.3512581586837768,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.5831116437911987,0.1413733661174774,0.6615599393844604,284.8490295410156,284.95001220703125,303.7964172363281,297.683349609375,298.1286315917969,297.0323486328125,284.855712890625,1.0,0.5384923815727234,0.8928888440132141,0.8928888440132141,1.0,1.0,-2.6397855281829834,1.2039878368377686,1.4357976913452148,0.6016075015068054,0.8392035961151123,0.8392035961151123,0.0,174.5760955810547,179.0,69782.40625,0.0,1830.5235595703125,1.0,278.474853515625,283.0566101074219,300.70562744140625,305.3377380371094,293.1499938964844,293.1499938964844,278.45001220703125,41068.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165744543075562,1.0,0.0,0.0,3.631486177444458,3.631510972976685,8.799582928986638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.2451171875,0.0,1550.396728515625,1895.4371337890625,0.0,2623.863525390625,0.9033585786819458,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504380345344543,0.3071409463882446,0.2811411619186401,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468294739723206,0.4470597803592682,0.4277615547180176,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765123128890992,0.6758794784545898,0.4743302464485168,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941495180130005,0.3650929927825928,0.3505192697048187,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801931023597717,0.1406470984220504,0.6586363911628723,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,298.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387659072875977,0.8921979665756226,0.8921979665756226,1.0,1.0,-2.6320548057556152,1.2001450061798096,1.4319097995758057,0.5996308922767639,0.8508206605911255,0.8508206605911255,0.0,176.46173095703125,167.0,69495.1640625,0.0,1827.505615234375,1.0,278.4572448730469,283.09747314453125,300.6839599609375,305.2574462890625,293.1499938964844,293.1499938964844,278.75,39985.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159722089767456,1.0,0.0,0.0,3.5780563354492188,3.578080415725708,8.542552905055345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.9453125,0.0,1483.8211669921875,1895.4371337890625,0.0,2618.296142578125,0.8930835127830505,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.749853789806366,0.3052765727043152,0.2792195677757263,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.846358597278595,0.4445217251777649,0.4251311421394348,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767056107521056,0.6737543344497681,0.4725388884544372,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938804030418396,0.3633102476596832,0.3486263155937195,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.578095018863678,0.1388223022222519,0.6498026847839355,284.9779357910156,284.95001220703125,303.75,297.6584777832031,298.1009521484375,297.02593994140625,284.9754333496094,1.0,0.5347532629966736,0.8901543617248535,0.8901543617248535,1.0,1.0,-2.6115410327911377,1.1899371147155762,1.421604037284851,0.5943320989608765,0.9221871495246888,0.9221871495246888,0.0,174.61288452148438,155.0,68440.484375,0.0,1789.0152587890625,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084081411361694,1.0,0.0,0.0,3.670575380325317,3.670599460601807,8.990039646050718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.0087890625,0.0,1544.1893310546875,1895.4371337890625,0.0,2548.541748046875,0.908373475074768,1.0,0.0,3.0,1.0,0.0
