time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.749853789806366,0.3052765727043152,0.2792195677757263,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.846358597278595,0.4445217251777649,0.4251311421394348,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767056107521056,0.6737543344497681,0.4725388884544372,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938804030418396,0.3633102476596832,0.3486263155937195,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.578095018863678,0.1388223022222519,0.6498026847839355,284.9779357910156,284.95001220703125,303.75,297.6584777832031,298.1009521484375,297.02593994140625,284.9754333496094,1.0,0.5347532629966736,0.8901543617248535,0.8901543617248535,1.0,1.0,-2.6115410327911377,1.1899371147155762,1.421604037284851,0.5943320989608765,0.9221871495246888,0.9221871495246888,0.0,174.61288452148438,155.0,68440.484375,0.0,1789.0152587890625,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084081411361694,1.0,0.0,0.0,3.670575380325317,3.670599460601807,8.990039646050718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.0087890625,0.0,1544.1893310546875,1895.4371337890625,0.0,2548.541748046875,0.908373475074768,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7526290416717529,0.3026806712150574,0.2768649756908417,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497979640960693,0.4412529766559601,0.422032356262207,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811738729476928,0.6704155802726746,0.470287024974823,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975271344184875,0.3609245419502258,0.3463294208049774,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.579241931438446,0.1368161886930465,0.6401257514953613,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,298.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279641151428223,0.8887577652931213,0.8887577652931213,1.0,1.0,-2.58790135383606,1.1782461404800415,1.4096550941467283,0.5883466005325317,0.8345383405685425,0.8345383405685425,0.0,168.7264404296875,143.0,68049.7421875,0.0,1728.7152099609375,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39834.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123682737350464,1.0,0.0,0.0,3.4819774627685547,3.4820005893707275,8.089938319244538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0478515625,0.0,1381.518798828125,1895.4371337890625,0.0,2585.019287109375,0.8717705011367798,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7526290416717529,0.3026806712150574,0.2768649756908417,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497979640960693,0.4412529766559601,0.422032356262207,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811738729476928,0.6704155802726746,0.470287024974823,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975271344184875,0.3609245419502258,0.3463294208049774,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.579241931438446,0.1368161886930465,0.6401257514953613,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,298.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279641151428223,0.8887577652931213,0.8887577652931213,1.0,1.0,-2.58790135383606,1.1782461404800415,1.4096550941467283,0.5883466005325317,0.8345383405685425,0.8345383405685425,0.0,168.7264404296875,143.0,68049.7421875,0.0,1728.7152099609375,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39834.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123682737350464,1.0,0.0,0.0,3.4819774627685547,3.4820005893707275,8.089938319244538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0478515625,0.0,1381.518798828125,1895.4371337890625,0.0,2585.019287109375,0.8717705011367798,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588614225387573,0.3009226322174072,0.2748241424560547,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.857002317905426,0.4387452900409698,0.4191966652870178,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891806840896606,0.6683844923973083,0.4684605300426483,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048360347747803,0.3591634035110473,0.3442161381244659,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833334922790527,0.1351057440042495,0.6305911540985107,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,298.0595703125,297.0199584960937,284.97137451171875,1.0,0.5195440649986267,0.8873612284660339,0.8873612284660339,1.0,1.0,-2.565847635269165,1.1673645973205566,1.3984830379486084,0.5826213359832764,0.8968823552131653,0.8968823552131653,0.0,160.0547637939453,131.0,66993.1484375,0.0,1659.4373779296875,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041651248931885,1.0,0.0,0.0,3.574826240539551,3.574849367141724,8.527135832991917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.619140625,0.0,1439.6915283203125,1895.4371337890625,0.0,2509.566650390625,0.8868518471717834,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588614225387573,0.3009226322174072,0.2748241424560547,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.857002317905426,0.4387452900409698,0.4191966652870178,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891806840896606,0.6683844923973083,0.4684605300426483,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048360347747803,0.3591634035110473,0.3442161381244659,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833334922790527,0.1351057440042495,0.6305911540985107,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,298.0595703125,297.0199584960937,284.97137451171875,1.0,0.5195440649986267,0.8873612284660339,0.8873612284660339,1.0,1.0,-2.565847635269165,1.1673645973205566,1.3984830379486084,0.5826213359832764,0.8968823552131653,0.8968823552131653,0.0,160.0547637939453,131.0,66993.1484375,0.0,1659.4373779296875,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041651248931885,1.0,0.0,0.0,3.574826240539551,3.574849367141724,8.527135832991917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.619140625,0.0,1439.6915283203125,1895.4371337890625,0.0,2509.566650390625,0.8868518471717834,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627115845680237,0.2996890246868133,0.2737514078617096,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614534139633179,0.4371525645256042,0.4177252948284149,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936233758926392,0.6667311787605286,0.4674502313137054,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092097640037537,0.3580072224140167,0.3431197106838226,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860279202461243,0.134169116616249,0.6258572340011597,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,298.0492248535156,297.0188293457031,284.8515625,1.0,0.5149471163749695,0.8866629600524902,0.8866629600524902,1.0,1.0,-2.5545759201049805,1.1617940664291382,1.3927818536758425,0.5797411203384399,0.8040664792060852,0.8040664792060852,0.0,155.25140380859375,131.0,67114.2421875,0.0,1622.8270263671875,1.0,278.5001525878906,283.1002197265625,300.63385009765625,305.10723876953125,293.1499938964844,293.1499938964844,278.45001220703125,40268.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083677887916565,1.0,0.0,0.0,3.484151601791382,3.484174966812134,8.100044510683801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.2412109375,0.0,1386.850830078125,1895.4371337890625,0.0,2548.17041015625,0.868739902973175,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665547728538513,0.2984450161457062,0.2724211812019348,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659893274307251,0.4355373978614807,0.4159884452819824,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978369474411012,0.6650658249855042,0.4661035239696502,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134777545928955,0.3568208217620849,0.3417968451976776,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887011885643005,0.1332072168588638,0.6206834316253662,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,298.0386962890625,297.017578125,284.9093017578125,1.0,0.5100687742233276,0.8860809803009033,0.8860809803009033,1.0,1.0,-2.54146695137024,1.1553453207015991,1.3861217498779297,0.5763698220252991,0.8197309970855713,0.8197309970855713,0.0,150.39871215820312,119.0,66571.234375,0.0,1583.80322265625,1.0,278.45904541015625,283.1624755859375,300.60943603515625,304.9896240234375,293.1499938964844,293.1499938964844,278.75,39534.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076716661453247,1.0,0.0,0.0,3.38478422164917,3.3848063945770264,7.644608785994933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.1171875,0.0,1282.160888671875,1895.4371337890625,0.0,2541.768310546875,0.8502640128135681,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7610135674476624,0.2965052425861358,0.2708191573619842,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597607612609863,0.4328039586544037,0.4135750830173492,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.99334055185318,0.6650370955467224,0.4650554656982422,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8079119324684143,0.3548340201377868,0.3400979340076446,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5823623538017273,0.1313799917697906,0.6134787201881409,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,298.0087890625,297.0166015625,284.9389953613281,1.0,0.4966461658477783,0.884917140007019,0.884917140007019,1.0,1.0,-2.436183452606201,1.1012130975723269,1.3349703550338743,0.5607430934906006,0.8615742325782776,0.8615742325782776,0.0,151.11068725585938,107.0,64465.1328125,0.0,1500.97998046875,1.0,278.7402648925781,283.2226867675781,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990046143531799,1.0,0.0,0.0,3.4634509086608887,3.463472843170166,8.004078608792042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.728515625,0.0,1329.0859375,1895.4371337890625,0.0,2462.327880859375,0.8623970746994019,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7610135674476624,0.2965052425861358,0.2708191573619842,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597607612609863,0.4328039586544037,0.4135750830173492,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.99334055185318,0.6650370955467224,0.4650554656982422,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8079119324684143,0.3548340201377868,0.3400979340076446,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5823623538017273,0.1313799917697906,0.6134787201881409,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,298.0087890625,297.0166015625,284.9389953613281,1.0,0.4966461658477783,0.884917140007019,0.884917140007019,1.0,1.0,-2.436183452606201,1.1012130975723269,1.3349703550338743,0.5607430934906006,0.8615742325782776,0.8615742325782776,0.0,151.11068725585938,107.0,64465.1328125,0.0,1500.97998046875,1.0,278.7402648925781,283.2226867675781,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990046143531799,1.0,0.0,0.0,3.4634509086608887,3.463472843170166,8.004078608792042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.728515625,0.0,1329.0859375,1895.4371337890625,0.0,2462.327880859375,0.8623970746994019,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845607399940491,0.294940322637558,0.2685439884662628,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865578174591064,0.4303859770298004,0.4103972613811493,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676396131515503,0.4329708516597748,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316693305969238,0.3531554639339447,0.3376119434833526,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006982922554016,0.1299208700656891,0.6025323867797852,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,297.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872325956821441,0.8837532997131348,0.8837532997131348,1.0,1.0,-2.46346402168274,1.1170499324798584,1.3464142084121704,0.5565645098686218,0.917235553264618,0.917235553264618,0.0,131.3278045654297,95.0,63877.30078125,0.0,1400.3187255859375,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918796539306641,1.0,0.0,0.0,3.594059944152832,3.594082832336426,8.619139748589077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.4814453125,0.0,1450.29638671875,1895.4371337890625,0.0,2397.42724609375,0.8899504542350769,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845607399940491,0.294940322637558,0.2685439884662628,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865578174591064,0.4303859770298004,0.4103972613811493,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676396131515503,0.4329708516597748,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316693305969238,0.3531554639339447,0.3376119434833526,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006982922554016,0.1299208700656891,0.6025323867797852,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,297.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872325956821441,0.8837532997131348,0.8837532997131348,1.0,1.0,-2.46346402168274,1.1170499324798584,1.3464142084121704,0.5565645098686218,0.917235553264618,0.917235553264618,0.0,131.3278045654297,95.0,63877.30078125,0.0,1400.3187255859375,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918796539306641,1.0,0.0,0.0,3.594059944152832,3.594082832336426,8.619139748589077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.4814453125,0.0,1450.29638671875,1895.4371337890625,0.0,2397.42724609375,0.8899504542350769,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950757145881653,0.2923304140567779,0.2660471796989441,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987288475036621,0.4268737733364105,0.4069518148899078,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715877652168274,0.4126124083995819,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422350287437439,0.3505104184150696,0.3349610269069671,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076677441596985,0.1279840469360351,0.5926752090454102,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,297.9818115234375,297.031494140625,284.8893737792969,1.0,0.4743403494358063,0.883170485496521,0.883170485496521,1.0,1.0,-2.4168448448181152,1.0942516326904297,1.322593331336975,0.5447520613670349,0.8104332089424133,0.8104332089424133,0.0,121.43181610107422,98.0,62853.90234375,0.0,1301.7393798828125,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40639.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795369029045105,1.0,0.0,0.0,3.36918306350708,3.3692052364349365,7.574299729640188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.517578125,0.0,1274.6580810546875,1895.4371337890625,0.0,2429.1630859375,0.8477896451950073,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950757145881653,0.2923304140567779,0.2660471796989441,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987288475036621,0.4268737733364105,0.4069518148899078,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715877652168274,0.4126124083995819,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422350287437439,0.3505104184150696,0.3349610269069671,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076677441596985,0.1279840469360351,0.5926752090454102,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,297.9818115234375,297.031494140625,284.8893737792969,1.0,0.4743403494358063,0.883170485496521,0.883170485496521,1.0,1.0,-2.4168448448181152,1.0942516326904297,1.322593331336975,0.5447520613670349,0.8104332089424133,0.8104332089424133,0.0,121.43181610107422,98.0,62853.90234375,0.0,1301.7393798828125,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40639.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795369029045105,1.0,0.0,0.0,3.36918306350708,3.3692052364349365,7.574299729640188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.517578125,0.0,1274.6580810546875,1895.4371337890625,0.0,2429.1630859375,0.8477896451950073,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016958236694336,0.2906535267829895,0.2641760408878326,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062713384628296,0.4241940379142761,0.4040530920028686,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772618889808655,0.3999251127243042,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488672375679016,0.348532885313034,0.3327479660511017,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111952066421509,0.1263195127248764,0.5838868618011475,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,297.976318359375,297.0599670410156,284.9538269042969,1.0,0.466044932603836,0.8825876712799072,0.8825876712799072,1.0,1.0,-2.382638692855835,1.0775913000106812,1.3050473928451538,0.5357627272605896,0.8579340577125549,0.8579340577125549,0.0,115.31233215332033,101.0,61458.65234375,0.0,1236.203857421875,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842398881912231,1.0,0.0,0.0,3.4400696754455566,3.440091609954834,7.896375109339715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.947265625,0.0,1306.144775390625,1895.4371337890625,0.0,2328.289794921875,0.8571824431419373,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016958236694336,0.2906535267829895,0.2641760408878326,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062713384628296,0.4241940379142761,0.4040530920028686,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772618889808655,0.3999251127243042,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488672375679016,0.348532885313034,0.3327479660511017,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111952066421509,0.1263195127248764,0.5838868618011475,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,297.976318359375,297.0599670410156,284.9538269042969,1.0,0.466044932603836,0.8825876712799072,0.8825876712799072,1.0,1.0,-2.382638692855835,1.0775913000106812,1.3050473928451538,0.5357627272605896,0.8579340577125549,0.8579340577125549,0.0,115.31233215332033,101.0,61458.65234375,0.0,1236.203857421875,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842398881912231,1.0,0.0,0.0,3.4400696754455566,3.440091609954834,7.896375109339715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.947265625,0.0,1306.144775390625,1895.4371337890625,0.0,2328.289794921875,0.8571824431419373,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035594820976257,0.2898898720741272,0.2633770108222961,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084371328353882,0.4229517877101898,0.4027576446533203,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796074509620667,0.3960208594799042,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507544994354248,0.347628653049469,0.3317801058292389,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118707060813904,0.1255504339933395,0.5800133943557739,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,297.9739685058594,297.0743103027344,285.05126953125,1.0,0.4630884528160095,0.8822962641716003,0.8822962641716003,1.0,1.0,-2.369612693786621,1.0712484121322632,1.298364281654358,0.5323098301887512,0.9368930459022522,0.9368930459022522,0.0,113.3860855102539,101.0,60648.3984375,0.0,1213.3175048828125,1.0,279.2935791015625,283.4222412109375,300.51495361328125,304.36279296875,293.1499938964844,293.1499938964844,279.3500061035156,32115.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779709696769714,1.0,0.0,0.0,3.508898496627808,3.508920431137085,8.215516800191836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.369140625,0.0,1353.8404541015625,1895.4371337890625,0.0,2271.941650390625,0.8724326491355896,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047558069229126,0.2890945076942444,0.2626868188381195,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097980260849,0.421701967716217,0.4015929400920868,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.681474506855011,0.3932691514492035,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519629836082458,0.3467205464839935,0.330925315618515,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120535135269165,0.1247987449169159,0.5764777660369873,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,297.97039794921875,297.0862121582031,284.99920654296875,1.0,0.460776686668396,0.8821653127670288,0.8821653127670288,1.0,1.0,-2.3588016033172607,1.0660017728805542,1.292799949645996,0.5294190049171448,0.9336201548576356,0.9336201548576356,0.0,111.9871063232422,104.0,60623.9296875,0.0,1195.294921875,1.0,279.3409423828125,283.37481689453125,300.540283203125,304.4472045898437,293.1499938964844,293.1499938964844,279.04998779296875,32174.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766612768173218,1.0,0.0,0.0,3.5963709354400635,3.596393823623657,8.630227625872067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.5517578125,0.0,1446.112548828125,1895.4371337890625,0.0,2260.2158203125,0.8899988532066345,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033811450004578,0.286458820104599,0.2605274617671966,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083095788955688,0.418195903301239,0.3985052108764648,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824373602867126,0.3919903635978699,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509079813957214,0.3440466523170471,0.328586995601654,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097253561019897,0.1229152977466583,0.5684170126914978,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,297.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575092494487762,0.881903350353241,0.881903350353241,1.0,1.0,-2.3384695053100586,1.0561355352401731,1.2823338508605957,0.5239887237548828,0.8258461356163025,0.8258461356163025,0.0,110.8702163696289,107.0,60423.9453125,0.0,1167.825927734375,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826582193374634,1.0,0.0,0.0,3.418682813644409,3.4187052249908447,7.798496994837478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.017578125,0.0,1317.657470703125,1895.4371337890625,0.0,2314.03955078125,0.857862114906311,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033811450004578,0.286458820104599,0.2605274617671966,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083095788955688,0.418195903301239,0.3985052108764648,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824373602867126,0.3919903635978699,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509079813957214,0.3440466523170471,0.328586995601654,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097253561019897,0.1229152977466583,0.5684170126914978,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,297.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575092494487762,0.881903350353241,0.881903350353241,1.0,1.0,-2.3384695053100586,1.0561355352401731,1.2823338508605957,0.5239887237548828,0.8258461356163025,0.8258461356163025,0.0,110.8702163696289,107.0,60423.9453125,0.0,1167.825927734375,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826582193374634,1.0,0.0,0.0,3.418682813644409,3.4187052249908447,7.798496994837478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.017578125,0.0,1317.657470703125,1895.4371337890625,0.0,2314.03955078125,0.857862114906311,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005411028862,0.2846088707447052,0.2587193548679352,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049630761146544,0.4154565334320068,0.3957639038562774,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829773187637329,0.3933152258396148,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482534289360046,0.341984361410141,0.326511800289154,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059449911117554,0.121191881597042,0.5605178475379944,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,297.9302978515625,297.085693359375,284.97607421875,1.0,0.4556376338005066,0.8816414475440979,0.8816414475440979,1.0,1.0,-2.3226089477539062,1.048467755317688,1.2741411924362185,0.5196189284324646,0.8965381383895874,0.8965381383895874,0.0,110.89041900634766,110.0,59683.22265625,0.0,1150.2117919921875,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738082408905029,1.0,0.0,0.0,3.538043737411499,3.5380663871765137,8.352562304025923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.234375,0.0,1396.1749267578125,1895.4371337890625,0.0,2234.73046875,0.8781096935272217,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005411028862,0.2846088707447052,0.2587193548679352,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049630761146544,0.4154565334320068,0.3957639038562774,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829773187637329,0.3933152258396148,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482534289360046,0.341984361410141,0.326511800289154,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059449911117554,0.121191881597042,0.5605178475379944,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,297.9302978515625,297.085693359375,284.97607421875,1.0,0.4556376338005066,0.8816414475440979,0.8816414475440979,1.0,1.0,-2.3226089477539062,1.048467755317688,1.2741411924362185,0.5196189284324646,0.8965381383895874,0.8965381383895874,0.0,110.89041900634766,110.0,59683.22265625,0.0,1150.2117919921875,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738082408905029,1.0,0.0,0.0,3.538043737411499,3.5380663871765137,8.352562304025923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.234375,0.0,1396.1749267578125,1895.4371337890625,0.0,2234.73046875,0.8781096935272217,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968038320541382,0.2828577756881714,0.2571886479854584,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006629586219788,0.4128888547420501,0.3933739364147186,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827481389045715,0.3963585197925567,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446921110153198,0.3400660753250122,0.3247334957122803,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013750433921814,0.1195361465215683,0.5532655119895935,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,297.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548337161540985,0.8810329437255859,0.8810329437255859,1.0,1.0,-2.310704469680786,1.0426957607269287,1.2680087089538574,0.5162376761436462,0.998244285583496,0.998244285583496,0.0,111.69961547851562,113.0,59134.0390625,0.0,1140.2471923828125,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681166529655457,1.0,0.0,0.0,3.720601081848145,3.720624923706055,9.236757136932284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7177734375,0.0,1576.69091796875,1895.4371337890625,0.0,2184.132568359375,0.917450487613678,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968038320541382,0.2828577756881714,0.2571886479854584,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006629586219788,0.4128888547420501,0.3933739364147186,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827481389045715,0.3963585197925567,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446921110153198,0.3400660753250122,0.3247334957122803,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013750433921814,0.1195361465215683,0.5532655119895935,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,297.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548337161540985,0.8810329437255859,0.8810329437255859,1.0,1.0,-2.310704469680786,1.0426957607269287,1.2680087089538574,0.5162376761436462,0.998244285583496,0.998244285583496,0.0,111.69961547851562,113.0,59134.0390625,0.0,1140.2471923828125,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681166529655457,1.0,0.0,0.0,3.720601081848145,3.720624923706055,9.236757136932284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7177734375,0.0,1576.69091796875,1895.4371337890625,0.0,2184.132568359375,0.917450487613678,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905774712562561,0.2798854410648346,0.2549066543579101,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939039707183838,0.4091360569000244,0.3902475237846374,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797719597816467,0.4019235670566559,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390079736709595,0.3371385633945465,0.3223368525505066,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948491096496582,0.1174404025077819,0.5449052453041077,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,297.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546429216861725,0.880424439907074,0.880424439907074,1.0,1.0,-2.297973871231079,1.0365056991577148,1.2614682912826538,0.5127132534980774,0.8553363680839539,0.8553363680839539,0.0,113.48897552490234,116.0,59348.1171875,0.0,1133.2935791015625,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776659369468689,1.0,0.0,0.0,3.5998799800872803,3.599904060363769,8.647077152090787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.87109375,0.0,1504.41064453125,1895.4371337890625,0.0,2260.19921875,0.8968478441238403,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905774712562561,0.2798854410648346,0.2549066543579101,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939039707183838,0.4091360569000244,0.3902475237846374,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797719597816467,0.4019235670566559,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390079736709595,0.3371385633945465,0.3223368525505066,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948491096496582,0.1174404025077819,0.5449052453041077,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,297.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546429216861725,0.880424439907074,0.880424439907074,1.0,1.0,-2.297973871231079,1.0365056991577148,1.2614682912826538,0.5127132534980774,0.8553363680839539,0.8553363680839539,0.0,113.48897552490234,116.0,59348.1171875,0.0,1133.2935791015625,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776659369468689,1.0,0.0,0.0,3.5998799800872803,3.599904060363769,8.647077152090787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.87109375,0.0,1504.41064453125,1895.4371337890625,0.0,2260.19921875,0.8968478441238403,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871391773223877,0.2787519991397857,0.253713995218277,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.890157163143158,0.4075735807418823,0.3886048793792724,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783505082130432,0.4051599204540252,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358561396598816,0.3359177112579345,0.3210550844669342,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911319851875305,0.1164318919181823,0.5403466820716858,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,297.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546754360198974,0.8801202178001404,0.8801202178001404,1.0,1.0,-2.291437864303589,1.0333349704742432,1.2581027746200562,0.5108794569969177,0.9404854774475098,0.9404854774475098,0.0,114.56963348388672,116.0,58589.85546875,0.0,1130.3768310546875,1.0,279.60089111328125,283.4398803710937,300.5244445800781,304.2635803222656,293.1499938964844,293.1499938964844,279.6499938964844,34499.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701489925384521,1.0,0.0,0.0,3.641251802444458,3.641275405883789,8.846972718856705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.8740234375,0.0,1512.26025390625,1895.4371337890625,0.0,2202.16162109375,0.9043342471122742,1.0,0.0,3.0,1.0,0.0
17691960,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842826247215271,0.2777824401855469,0.2528639733791351,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869310617446899,0.4061841070652008,0.387311190366745,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769827008247375,0.4081127941608429,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331568241119385,0.3348438739776611,0.3200606405735016,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877453088760376,0.1154894232749939,0.5362573266029358,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,297.848876953125,297.044677734375,284.9876403808594,1.0,0.4548354744911194,0.879780650138855,0.879780650138855,1.0,1.0,-2.286301612854004,1.0308403968811035,1.25546133518219,0.5094092488288879,0.949007213115692,0.949007213115692,0.0,115.58924102783205,119.0,58609.953125,0.0,1128.7550048828125,1.0,279.6427307128906,283.41802978515625,300.53619384765625,304.3205261230469,293.1499938964844,293.1499938964844,279.3500061035156,33490.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681575417518616,1.0,0.0,0.0,3.712937355041504,3.712961673736572,9.198744237437496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.2373046875,0.0,1585.219970703125,1895.4371337890625,0.0,2184.494384765625,0.9173542857170104,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773492336273193,0.274910569190979,0.2506076097488403,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793435096740723,0.4025119543075561,0.3841853439807892,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722416281700134,0.4151402711868286,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267809152603149,0.3319405913352966,0.3176245093345642,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799869894981384,0.1133091747760772,0.5273893475532532,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,297.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553157985210418,0.8791014552116394,0.8791014552116394,1.0,1.0,-2.2747015953063965,1.0251888036727903,1.249512791633606,0.5061996579170227,0.8392317295074463,0.8392317295074463,0.0,118.07557678222656,122.0,58613.890625,0.0,1125.810546875,1.0,279.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774035632610321,1.0,0.0,0.0,3.524868965148926,3.524892807006836,8.290472237604263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.69921875,0.0,1430.6864013671875,1895.4371337890625,0.0,2236.7587890625,0.8816801309585571,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773492336273193,0.274910569190979,0.2506076097488403,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793435096740723,0.4025119543075561,0.3841853439807892,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722416281700134,0.4151402711868286,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267809152603149,0.3319405913352966,0.3176245093345642,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799869894981384,0.1133091747760772,0.5273893475532532,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,297.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553157985210418,0.8791014552116394,0.8791014552116394,1.0,1.0,-2.2747015953063965,1.0251888036727903,1.249512791633606,0.5061996579170227,0.8392317295074463,0.8392317295074463,0.0,118.07557678222656,122.0,58613.890625,0.0,1125.810546875,1.0,279.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774035632610321,1.0,0.0,0.0,3.524868965148926,3.524892807006836,8.290472237604263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.69921875,0.0,1430.6864013671875,1895.4371337890625,0.0,2236.7587890625,0.8816801309585571,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709943056106567,0.2728563249111175,0.2486750334501266,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.872263491153717,0.3996179103851318,0.3813693523406982,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677988767623901,0.422056645154953,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207576274871826,0.3296684622764587,0.3154236078262329,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723319053649902,0.1113424450159072,0.518751859664917,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,297.7907409667969,297.0105895996094,284.9925231933594,1.0,0.4559870958328247,0.8784223198890686,0.8784223198890686,1.0,1.0,-2.2642836570739746,1.020119547843933,1.244163990020752,0.5032656788825989,0.9313791394233704,0.9313791394233704,0.0,120.59934997558594,110.0,57981.640625,0.0,1124.2957763671875,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649099826812744,1.0,0.0,0.0,3.650017023086548,3.650040626525879,8.88961778855446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8525390625,0.0,1514.4002685546875,1895.4371337890625,0.0,2155.774658203125,0.9031566381454468,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709943056106567,0.2728563249111175,0.2486750334501266,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.872263491153717,0.3996179103851318,0.3813693523406982,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677988767623901,0.422056645154953,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207576274871826,0.3296684622764587,0.3154236078262329,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723319053649902,0.1113424450159072,0.518751859664917,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,297.7907409667969,297.0105895996094,284.9925231933594,1.0,0.4559870958328247,0.8784223198890686,0.8784223198890686,1.0,1.0,-2.2642836570739746,1.020119547843933,1.244163990020752,0.5032656788825989,0.9313791394233704,0.9313791394233704,0.0,120.59934997558594,110.0,57981.640625,0.0,1124.2957763671875,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649099826812744,1.0,0.0,0.0,3.650017023086548,3.650040626525879,8.88961778855446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8525390625,0.0,1514.4002685546875,1895.4371337890625,0.0,2155.774658203125,0.9031566381454468,1.0,0.0,3.0,1.0,0.0
