time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697567343711853,0.26994189620018,0.2462466359138488,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711858987808228,0.3958976566791534,0.3780626654624939,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621801257133484,0.4199365079402923,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198955059051514,0.3266974985599518,0.3127879798412323,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691468119621277,0.1091538146138191,0.5091184377670288,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,297.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514218270778656,0.8777757883071899,0.8777757883071899,1.0,1.0,-2.2401282787323,1.0083249807357788,1.231803297996521,0.4970521926879883,0.8252532482147217,0.8252532482147217,0.0,119.02923583984376,98.0,57730.48828125,0.0,1092.4271240234375,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705015540122986,1.0,0.0,0.0,3.450336456298828,3.450359582901001,7.943579021230107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5078125,0.0,1355.1314697265625,1895.4371337890625,0.0,2205.29345703125,0.8655077219009399,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697567343711853,0.26994189620018,0.2462466359138488,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711858987808228,0.3958976566791534,0.3780626654624939,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621801257133484,0.4199365079402923,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198955059051514,0.3266974985599518,0.3127879798412323,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691468119621277,0.1091538146138191,0.5091184377670288,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,297.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514218270778656,0.8777757883071899,0.8777757883071899,1.0,1.0,-2.2401282787323,1.0083249807357788,1.231803297996521,0.4970521926879883,0.8252532482147217,0.8252532482147217,0.0,119.02923583984376,98.0,57730.48828125,0.0,1092.4271240234375,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705015540122986,1.0,0.0,0.0,3.450336456298828,3.450359582901001,7.943579021230107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5078125,0.0,1355.1314697265625,1895.4371337890625,0.0,2205.29345703125,0.8655077219009399,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734704613685608,0.2678063213825226,0.2439965307712555,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756074905395508,0.3928691148757934,0.3748779594898224,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599116921424866,0.4101985096931457,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237884044647217,0.3242778778076172,0.3102041482925415,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700117945671082,0.1071716398000717,0.4991668164730072,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,297.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434415400028229,0.8771292567253113,0.8771292567253113,1.0,1.0,-2.206850290298462,0.992137849330902,1.214712381362915,0.4883873164653778,0.8926470279693604,0.8926470279693604,0.0,114.11873626708984,101.0,56595.125,0.0,1039.1488037109375,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600874900817871,1.0,0.0,0.0,3.5545873641967773,3.554610013961792,8.430856155428046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2001953125,0.0,1417.1177978515625,1895.4371337890625,0.0,2113.340087890625,0.882095217704773,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734704613685608,0.2678063213825226,0.2439965307712555,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756074905395508,0.3928691148757934,0.3748779594898224,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599116921424866,0.4101985096931457,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237884044647217,0.3242778778076172,0.3102041482925415,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700117945671082,0.1071716398000717,0.4991668164730072,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,297.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434415400028229,0.8771292567253113,0.8771292567253113,1.0,1.0,-2.206850290298462,0.992137849330902,1.214712381362915,0.4883873164653778,0.8926470279693604,0.8926470279693604,0.0,114.11873626708984,101.0,56595.125,0.0,1039.1488037109375,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600874900817871,1.0,0.0,0.0,3.5545873641967773,3.554610013961792,8.430856155428046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2001953125,0.0,1417.1177978515625,1895.4371337890625,0.0,2113.340087890625,0.882095217704773,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745171785354614,0.2668244838714599,0.2430115342140197,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.876837968826294,0.3914330303668976,0.3734195530414581,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597130298614502,0.4069123864173889,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248770833015442,0.3231329619884491,0.309028148651123,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697472095489502,0.1062381416559219,0.4946045577526092,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,297.7313842773437,297.00054931640625,285.0697326660156,1.0,0.440709114074707,0.8768060207366943,0.8768060207366943,1.0,1.0,-2.1930673122406006,0.985459327697754,1.207607984542847,0.484686017036438,0.9736024141311646,0.9736024141311646,0.0,112.40957641601562,101.0,55683.6015625,0.0,1018.7089233398438,1.0,279.89752197265625,283.5682373046875,300.5180969238281,304.0514221191406,293.1499938964844,293.1499938964844,279.95001220703125,32060.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536166906356812,1.0,0.0,0.0,3.620042085647583,3.620065212249756,8.74420948093757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8662109375,0.0,1470.85986328125,1895.4371337890625,0.0,2056.82177734375,0.8972588777542114,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749077081680298,0.2658946216106415,0.242168590426445,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.877265989780426,0.3900494277477264,0.3721058964729309,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.659579336643219,0.4048977494239807,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252747654914856,0.3220315873622894,0.3079752922058105,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689200162887573,0.1053404211997985,0.490407258272171,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,297.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385315477848053,0.8767969608306885,0.8767969608306885,1.0,1.0,-2.181748628616333,0.9799888134002686,1.2017598152160645,0.4816984832286834,0.9876945614814758,0.9876945614814758,0.0,111.2885971069336,104.0,55664.4296875,0.0,1003.1383056640624,1.0,279.94219970703125,283.5256652832031,300.5464782714844,304.1371459960937,293.1499938964844,293.1499938964844,279.6499938964844,31608.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520574927330017,1.0,0.0,0.0,3.719017744064331,3.71904182434082,9.2288973974064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.8828125,0.0,1577.8365478515625,1895.4371337890625,0.0,2043.27783203125,0.9174046516418456,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724885940551758,0.2628712654113769,0.2397403568029403,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8748027682304382,0.38614022731781,0.3687230944633484,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.65669184923172,0.4045618176460266,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231945037841797,0.3188488781452179,0.3052338361740112,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.564708411693573,0.1031820178031921,0.4811998307704925,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,297.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354165494441986,0.8767788410186768,0.8767788410186768,1.0,1.0,-2.1600143909454346,0.9694786667823792,1.1905356645584106,0.476017028093338,0.8411316275596619,0.8411316275596619,0.0,110.5490264892578,107.0,55571.71484375,0.0,978.8247680664062,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593120336532593,1.0,0.0,0.0,3.560943841934204,3.5609679222106934,8.461036600238003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.76171875,0.0,1469.509033203125,1895.4371337890625,0.0,2106.541259765625,0.8890102505683899,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724885940551758,0.2628712654113769,0.2397403568029403,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8748027682304382,0.38614022731781,0.3687230944633484,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.65669184923172,0.4045618176460266,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231945037841797,0.3188488781452179,0.3052338361740112,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.564708411693573,0.1031820178031921,0.4811998307704925,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,297.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354165494441986,0.8767788410186768,0.8767788410186768,1.0,1.0,-2.1600143909454346,0.9694786667823792,1.1905356645584106,0.476017028093338,0.8411316275596619,0.8411316275596619,0.0,110.5490264892578,107.0,55571.71484375,0.0,978.8247680664062,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593120336532593,1.0,0.0,0.0,3.560943841934204,3.5609679222106934,8.461036600238003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.76171875,0.0,1469.509033203125,1895.4371337890625,0.0,2106.541259765625,0.8890102505683899,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688438892364502,0.2606925070285797,0.2375704944133758,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708069324493408,0.3830117285251617,0.3655606508255005,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536539793014526,0.4065755307674408,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197301626205444,0.3162829577922821,0.3026415109634399,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591055154800415,0.1011864021420478,0.472053587436676,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,297.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335575699806213,0.876760721206665,0.876760721206665,1.0,1.0,-2.1419246196746826,0.9607489705085754,1.181175708770752,0.4712326824665069,0.9335637092590332,0.9335637092590332,0.0,110.8473663330078,110.0,54713.765625,0.0,962.2330322265624,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489343881607056,1.0,0.0,0.0,3.671523332595825,3.671547174453736,8.994683753371646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.5380859375,0.0,1539.5833740234375,1895.4371337890625,0.0,2016.2393798828125,0.9080163836479188,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688438892364502,0.2606925070285797,0.2375704944133758,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708069324493408,0.3830117285251617,0.3655606508255005,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536539793014526,0.4065755307674408,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197301626205444,0.3162829577922821,0.3026415109634399,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591055154800415,0.1011864021420478,0.472053587436676,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,297.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335575699806213,0.876760721206665,0.876760721206665,1.0,1.0,-2.1419246196746826,0.9607489705085754,1.181175708770752,0.4712326824665069,0.9335637092590332,0.9335637092590332,0.0,110.8473663330078,110.0,54713.765625,0.0,962.2330322265624,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489343881607056,1.0,0.0,0.0,3.671523332595825,3.671547174453736,8.994683753371646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.5380859375,0.0,1539.5833740234375,1895.4371337890625,0.0,2016.2393798828125,0.9080163836479188,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637671232223511,0.2577994465827942,0.2352363914251327,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652687072753906,0.3792132139205932,0.362253874540329,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.648254930973053,0.4106546342372894,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148117661476135,0.3131309151649475,0.2999187707901001,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522516965866089,0.0989814326167106,0.4628278911113739,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,297.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326092004776001,0.8766962885856628,0.8766962885856628,1.0,1.0,-2.125699281692505,0.952904462814331,1.1727949380874634,0.4669930934906006,0.823586106300354,0.823586106300354,0.0,112.0368881225586,98.0,54507.0078125,0.0,950.875,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541948556900024,1.0,0.0,0.0,3.453045129776001,3.453068256378174,7.956055583235866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4638671875,0.0,1361.2225341796875,1895.4371337890625,0.0,2061.851318359375,0.8665981888771057,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637671232223511,0.2577994465827942,0.2352363914251327,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652687072753906,0.3792132139205932,0.362253874540329,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.648254930973053,0.4106546342372894,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148117661476135,0.3131309151649475,0.2999187707901001,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522516965866089,0.0989814326167106,0.4628278911113739,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,297.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326092004776001,0.8766962885856628,0.8766962885856628,1.0,1.0,-2.125699281692505,0.952904462814331,1.1727949380874634,0.4669930934906006,0.823586106300354,0.823586106300354,0.0,112.0368881225586,98.0,54507.0078125,0.0,950.875,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541948556900024,1.0,0.0,0.0,3.453045129776001,3.453068256378174,7.956055583235866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4638671875,0.0,1361.2225341796875,1895.4371337890625,0.0,2061.851318359375,0.8665981888771057,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.764366626739502,0.2556911706924438,0.2330906093120575,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.866062581539154,0.3761223554611206,0.3590894043445587,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440743803977966,0.4059484302997589,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154845237731934,0.3105406165122986,0.297249287366867,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499504208564758,0.0969151109457016,0.4529507160186767,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,297.6351013183594,296.9938659667969,284.9769897460937,1.0,0.4268580079078674,0.8766319155693054,0.8766319155693054,1.0,1.0,-2.0986111164093018,0.9397839307785034,1.158827304840088,0.4600565433502197,0.9026595950126648,0.9026595950126648,0.0,109.42858123779295,86.0,53536.8125,0.0,915.7672119140624,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433435320854187,1.0,0.0,0.0,3.572396993637085,3.5724198818206787,8.515551144228084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.52734375,0.0,1433.13916015625,1895.4371337890625,0.0,1968.145751953125,0.8858664035797119,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.764366626739502,0.2556911706924438,0.2330906093120575,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.866062581539154,0.3761223554611206,0.3590894043445587,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440743803977966,0.4059484302997589,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154845237731934,0.3105406165122986,0.297249287366867,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499504208564758,0.0969151109457016,0.4529507160186767,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,297.6351013183594,296.9938659667969,284.9769897460937,1.0,0.4268580079078674,0.8766319155693054,0.8766319155693054,1.0,1.0,-2.0986111164093018,0.9397839307785034,1.158827304840088,0.4600565433502197,0.9026595950126648,0.9026595950126648,0.0,109.42858123779295,86.0,53536.8125,0.0,915.7672119140624,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433435320854187,1.0,0.0,0.0,3.572396993637085,3.5724198818206787,8.515551144228084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.52734375,0.0,1433.13916015625,1895.4371337890625,0.0,1968.145751953125,0.8858664035797119,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662946581840515,0.2543050050735473,0.2319680303335189,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683323264122009,0.3742596209049225,0.3574560284614563,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6422936320304871,0.40094855427742,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174952268600464,0.3089933395385742,0.2958759069442749,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502139925956726,0.0958159491419792,0.4478879272937774,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,297.6236267089844,296.9928283691406,284.82916259765625,1.0,0.422753632068634,0.8765997290611267,0.8765997290611267,1.0,1.0,-2.081570863723755,0.9315400123596193,1.1500309705734253,0.4556781053543091,0.7947302460670471,0.7947302460670471,0.0,107.0006103515625,86.0,53604.47265625,0.0,891.2865600585938,1.0,279.7000427246094,283.38140869140625,300.6126708984375,304.2102966308594,293.1499938964844,293.1499938964844,279.6499938964844,40344.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481834888458252,1.0,0.0,0.0,3.4815049171447754,3.481528043746948,8.087743026408134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.61328125,0.0,1384.669189453125,1895.4371337890625,0.0,2009.756591796875,0.8676260113716125,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685968279838562,0.2528364360332489,0.2305440604686737,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.871153712272644,0.3723034560680389,0.3555096983909607,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409483551979065,0.3949289321899414,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199632167816162,0.3073619306087494,0.2942386865615845,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508313775062561,0.0946793854236602,0.4423551559448242,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,297.6116943359375,296.9913330078125,284.89483642578125,1.0,0.417936623096466,0.8766865134239197,0.8766865134239197,1.0,1.0,-2.061685562133789,0.921938955783844,1.1397465467453003,0.4505606293678283,0.7978404760360718,0.7978404760360718,0.0,104.13131713867188,89.0,52759.8671875,0.0,863.0333251953125,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.0887451171875,293.1499938964844,293.1499938964844,279.95001220703125,41668.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470160126686096,1.0,0.0,0.0,3.3102457523345947,3.310267686843872,7.311622880479263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.0107421875,0.0,1225.4696044921875,1895.4371337890625,0.0,1999.6915283203125,0.8362603187561035,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703386545181274,0.2507369220256805,0.2284049093723297,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732233047485352,0.3691941797733307,0.3523172736167907,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402594447135925,0.3886352479457855,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217300772666931,0.3047579228878021,0.29154834151268,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.549437940120697,0.0926992297172546,0.4326615333557129,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,297.5908203125,296.9915771484375,284.9689025878906,1.0,0.412200003862381,0.8768600821495056,0.8768600821495056,1.0,1.0,-2.032839059829712,0.9080699682235718,1.1247689723968506,0.4429756999015808,0.8635161519050598,0.8635161519050598,0.0,100.96110534667967,92.0,51736.875,0.0,826.3302612304688,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734203577041626,1.0,0.0,0.0,3.419588327407837,3.419610023498535,7.80262894295447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.12890625,0.0,1279.412109375,1895.4371337890625,0.0,1890.42138671875,0.8519734740257263,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703386545181274,0.2507369220256805,0.2284049093723297,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732233047485352,0.3691941797733307,0.3523172736167907,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402594447135925,0.3886352479457855,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217300772666931,0.3047579228878021,0.29154834151268,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.549437940120697,0.0926992297172546,0.4326615333557129,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,297.5908203125,296.9915771484375,284.9689025878906,1.0,0.412200003862381,0.8768600821495056,0.8768600821495056,1.0,1.0,-2.032839059829712,0.9080699682235718,1.1247689723968506,0.4429756999015808,0.8635161519050598,0.8635161519050598,0.0,100.96110534667967,92.0,51736.875,0.0,826.3302612304688,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734203577041626,1.0,0.0,0.0,3.419588327407837,3.419610023498535,7.80262894295447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.12890625,0.0,1279.412109375,1895.4371337890625,0.0,1890.42138671875,0.8519734740257263,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697635293006897,0.2487463504076004,0.2265806794166565,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725509643554688,0.3662368655204773,0.3494817316532135,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392152905464172,0.3863889873027801,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211175203323364,0.30229252576828,0.2891723811626434,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461892485618591,0.0908392369747161,0.424065500497818,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,297.57147216796875,296.9930114746094,285.0250244140625,1.0,0.4085681140422821,0.8770336508750916,0.8770336508750916,1.0,1.0,-2.011364698410034,0.8977465033531189,1.113618016242981,0.4373758137226105,0.9582846164703368,0.9582846164703368,0.0,99.55653381347656,95.0,50983.1640625,0.0,802.8564453125,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254775762557983,1.0,0.0,0.0,3.606009721755981,3.606032371520996,8.676549896335928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6552734375,0.0,1448.1922607421875,1895.4371337890625,0.0,1817.32275390625,0.891406774520874,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697635293006897,0.2487463504076004,0.2265806794166565,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725509643554688,0.3662368655204773,0.3494817316532135,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392152905464172,0.3863889873027801,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211175203323364,0.30229252576828,0.2891723811626434,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461892485618591,0.0908392369747161,0.424065500497818,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,297.57147216796875,296.9930114746094,285.0250244140625,1.0,0.4085681140422821,0.8770336508750916,0.8770336508750916,1.0,1.0,-2.011364698410034,0.8977465033531189,1.113618016242981,0.4373758137226105,0.9582846164703368,0.9582846164703368,0.0,99.55653381347656,95.0,50983.1640625,0.0,802.8564453125,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254775762557983,1.0,0.0,0.0,3.606009721755981,3.606032371520996,8.676549896335928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6552734375,0.0,1448.1922607421875,1895.4371337890625,0.0,1817.32275390625,0.891406774520874,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659435272216797,0.2457048147916793,0.2241359651088714,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684679865837097,0.3622412979602813,0.3460233807563782,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351406574249268,0.3879438042640686,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.81749027967453,0.2989273369312286,0.2862737774848938,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403547883033752,0.0886600837111473,0.4148802459239959,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,297.5506591796875,296.9912109375,284.87841796875,1.0,0.406363844871521,0.8775328397750854,0.8775328397750854,1.0,1.0,-1.991632103919983,0.8882826566696167,1.1033494472503662,0.4322983920574188,0.8173197507858276,0.8173197507858276,0.0,99.64698791503906,98.0,50798.25390625,0.0,786.3392944335938,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337614297866821,1.0,0.0,0.0,3.4252405166625977,3.4252631664276123,7.828443813195918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.55419921875,0.0,1332.0843505859375,1895.4371337890625,0.0,1886.69091796875,0.8597248196601868,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659435272216797,0.2457048147916793,0.2241359651088714,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684679865837097,0.3622412979602813,0.3460233807563782,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351406574249268,0.3879438042640686,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.81749027967453,0.2989273369312286,0.2862737774848938,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403547883033752,0.0886600837111473,0.4148802459239959,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,297.5506591796875,296.9912109375,284.87841796875,1.0,0.406363844871521,0.8775328397750854,0.8775328397750854,1.0,1.0,-1.991632103919983,0.8882826566696167,1.1033494472503662,0.4322983920574188,0.8173197507858276,0.8173197507858276,0.0,99.64698791503906,98.0,50798.25390625,0.0,786.3392944335938,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337614297866821,1.0,0.0,0.0,3.4252405166625977,3.4252631664276123,7.828443813195918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.55419921875,0.0,1332.0843505859375,1895.4371337890625,0.0,1886.69091796875,0.8597248196601868,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612596154212952,0.2434689998626709,0.2219541221857071,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632336854934692,0.3589787781238556,0.3427755236625671,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307389140129089,0.3913371562957763,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126903176307678,0.2961327731609344,0.2835016846656799,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.533400297164917,0.0865775495767593,0.4055288136005401,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,297.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051492214202881,0.8780320882797241,0.8780320882797241,1.0,1.0,-1.974623680114746,0.8801472783088684,1.0944764614105225,0.4278872609138489,0.9076576232910156,0.9076576232910156,0.0,100.51488494873048,101.0,50068.45703125,0.0,774.9682006835938,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229781150817871,1.0,0.0,0.0,3.557217597961426,3.5572402477264404,8.443337833341502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5283203125,0.0,1412.9656982421875,1895.4371337890625,0.0,1796.5941162109375,0.8821276426315308,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612596154212952,0.2434689998626709,0.2219541221857071,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632336854934692,0.3589787781238556,0.3427755236625671,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307389140129089,0.3913371562957763,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126903176307678,0.2961327731609344,0.2835016846656799,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.533400297164917,0.0865775495767593,0.4055288136005401,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,297.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051492214202881,0.8780320882797241,0.8780320882797241,1.0,1.0,-1.974623680114746,0.8801472783088684,1.0944764614105225,0.4278872609138489,0.9076576232910156,0.9076576232910156,0.0,100.51488494873048,101.0,50068.45703125,0.0,774.9682006835938,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229781150817871,1.0,0.0,0.0,3.557217597961426,3.5572402477264404,8.443337833341502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5283203125,0.0,1412.9656982421875,1895.4371337890625,0.0,1796.5941162109375,0.8821276426315308,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.758677065372467,0.2420774698257446,0.2209189385175705,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.860320508480072,0.3570908904075622,0.3412137031555176,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276536583900452,0.3935571014881134,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.809950590133667,0.2945304811000824,0.2821737229824066,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297184586524963,0.0854641050100326,0.4009453356266022,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,297.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048462212085724,0.8782817125320435,0.8782817125320435,1.0,1.0,-1.96707284450531,0.8765329718589783,1.090539813041687,0.4259546101093292,0.8038740754127502,0.8038740754127502,0.0,101.1809539794922,101.0,50402.30078125,0.0,770.9059448242188,1.0,280.0001525878906,283.4573669433594,300.6378173828125,304.0245056152344,293.1499938964844,293.1499938964844,279.95001220703125,39257.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286984324455261,1.0,0.0,0.0,3.488787174224853,3.4888103008270264,8.121612609102158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.552734375,0.0,1384.3953857421875,1895.4371337890625,0.0,1844.1739501953125,0.8685684204101562,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.755415678024292,0.2405695617198944,0.2196054309606552,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567519187927246,0.3550823628902435,0.3393675982952118,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240435838699341,0.3964134454727173,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.806504487991333,0.2928268611431122,0.280614286661148,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255053639411926,0.0842773839831352,0.3959253132343292,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,297.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046584963798523,0.8784582614898682,0.8784582614898682,1.0,1.0,-1.9588077068328853,0.8725718855857849,1.0862358808517456,0.4238276779651642,0.8033333420753479,0.8033333420753479,0.0,102.08187103271484,89.0,49813.22265625,0.0,767.0572509765625,1.0,279.9591979980469,283.5394592285156,300.6195678710937,303.9225769042969,293.1499938964844,293.1499938964844,280.25,41238.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286763191223145,1.0,0.0,0.0,3.322277069091797,3.322299003601074,7.36486867936037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.314453125,0.0,1233.8896484375,1895.4371337890625,0.0,1843.989013671875,0.8384301662445068,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553802132606506,0.238362044095993,0.2174071073532104,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.856808602809906,0.3518336713314056,0.3360869586467743,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.618650496006012,0.392501950263977,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.806452214717865,0.2900345027446747,0.27779221534729,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220234990119934,0.0820663571357727,0.3855215609073639,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,297.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991641700267792,0.8788114190101624,0.8788114190101624,1.0,1.0,-1.9316589832305908,0.8595249652862549,1.0721338987350464,0.4169172346591949,0.8779466152191162,0.8779466152191162,0.0,99.9099578857422,77.0,48908.62890625,0.0,737.6763305664062,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172421216964722,1.0,0.0,0.0,3.456535816192627,3.4565577507019043,7.972149660417926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.10546875,0.0,1311.77685546875,1895.4371337890625,0.0,1749.39013671875,0.8597119450569153,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553802132606506,0.238362044095993,0.2174071073532104,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.856808602809906,0.3518336713314056,0.3360869586467743,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.618650496006012,0.392501950263977,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.806452214717865,0.2900345027446747,0.27779221534729,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220234990119934,0.0820663571357727,0.3855215609073639,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,297.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991641700267792,0.8788114190101624,0.8788114190101624,1.0,1.0,-1.9316589832305908,0.8595249652862549,1.0721338987350464,0.4169172346591949,0.8779466152191162,0.8779466152191162,0.0,99.9099578857422,77.0,48908.62890625,0.0,737.6763305664062,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172421216964722,1.0,0.0,0.0,3.456535816192627,3.4565577507019043,7.972149660417926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.10546875,0.0,1311.77685546875,1895.4371337890625,0.0,1749.39013671875,0.8597119450569153,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.760204553604126,0.0,0.2153572887182235,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623478412628174,0.0,0.3329571187496185,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.381307452917099,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.81157386302948,0.0,0.2750678658485412,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.522398054599762,0.0,0.375205785036087,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,297.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791645169258118,0.8791645169258118,1.0,1.0,-1.896341323852539,0.8425855040550232,1.0537558794021606,0.4078465104103088,0.0,0.0,0.0,94.82111358642578,60.0,47826.19140625,0.0,693.1788940429688,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.142578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6389529705047607,3.6389758586883545,8.835805829221499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1234130859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.760204553604126,0.0,0.2153572887182235,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623478412628174,0.0,0.3329571187496185,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.381307452917099,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.81157386302948,0.0,0.2750678658485412,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.522398054599762,0.0,0.375205785036087,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,297.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791645169258118,0.8791645169258118,1.0,1.0,-1.896341323852539,0.8425855040550232,1.0537558794021606,0.4078465104103088,0.0,0.0,0.0,94.82111358642578,60.0,47826.19140625,0.0,693.1788940429688,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.142578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6389529705047607,3.6389758586883545,8.835805829221499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1234130859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0041064010001719,0.0,0.0011731834383681,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.3822755217552185,0.0,0.0012354253558441,297.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.3822755217552185,0.0,0.0009124838397838,297.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.3822755217552185,0.0,0.0012354224454611,297.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,0.0058601875789463,288.0225524902344,294.1499938964844,302.52960205078125,297.6171264648437,297.05078125,297.45880126953125,283.9845275878906,0.0,0.0,0.6914186477661133,0.6914186477661133,1.0,1.0,-0.0125010786578059,0.0127800526097416,-0.0002789745049085,-0.0155705800279974,0.0,0.0,0.0,-0.0660940185189247,60.0,2719.293212890625,0.0,-1.06554207377485e-05,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,-2.724118530750276e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5621529964163735e-14,-4.5626490189102856e-14,-1.3213869073531941e-19,-2.2711019263127463e-12,-2.27109824002536e-12,-3.64373473419915e-18,0.0,0.0,-0.0,0.0,0.0,2.7070089339934687e-24,1.102900499355489e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
