time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0008727425010874,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,0.0013088175328448,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,0.0016493342118337,297.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,0.001096130348742,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369812011719,0.0,0.0,0.0017925663851201,287.91796875,294.1499938964844,302.51177978515625,297.618408203125,297.37872314453125,298.1014099121094,283.4929504394531,0.0,0.0,0.527498722076416,0.527498722076416,1.0,1.0,-0.0068375254049897,0.0085991993546485,-0.0017616736004129,-0.0188035350292921,0.0,0.0,0.0,-0.0376469679176807,60.0,1384.96142578125,0.0,-4.433873073139694e-06,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0481989278124194e-25,-1.2319829343896696e-25,-1.406607147854971e-28,-8.352033339166029e-19,-8.346118997786275e-19,-5.91476900547365e-22,0.0,0.0,-0.0,0.0,0.0,2.6624670822171524e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,9.527783549856396e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29522705078125,0.0,0.0,0.000100520948763,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,7.45744546293281e-05,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,0.0001004179575829,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,0.0004746834747493,287.71356201171875,294.1499938964844,302.4735717773437,297.6230773925781,297.3251342773437,299.3350524902344,283.2023010253906,0.0,0.0,0.175832912325859,0.175832912325859,1.0,1.0,-0.0068592405878007,0.0011067047016695,0.0057525360025465,-0.0262851119041442,0.0,0.0,0.0,-0.0400552116334438,60.0,317.08905029296875,0.0,-7.019466607971482e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.643376007244524e-43,4.456129116552918e-43,2.3541814200656927e-43,4.9658947969311385e-21,2.5264135586126005e-21,2.439481036370147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,9.527783549856396e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29522705078125,0.0,0.0,0.000100520948763,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,7.45744546293281e-05,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,0.0001004179575829,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,0.0004746834747493,287.71356201171875,294.1499938964844,302.4735717773437,297.6230773925781,297.3251342773437,299.3350524902344,283.2023010253906,0.0,0.0,0.175832912325859,0.175832912325859,1.0,1.0,-0.0068592405878007,0.0011067047016695,0.0057525360025465,-0.0262851119041442,0.0,0.0,0.0,-0.0400552116334438,60.0,317.08905029296875,0.0,-7.019466607971482e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.643376007244524e-43,4.456129116552918e-43,2.3541814200656927e-43,4.9658947969311385e-21,2.5264135586126005e-21,2.439481036370147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.682826930657028e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,0.0001019713236019,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,7.532637391705066e-05,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,0.0001019678165903,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,0.0004836288280785,287.71856689453125,294.1499938964844,302.4544677734375,297.62628173828125,297.2316589355469,299.7279968261719,283.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0028127001132816,4.486501481437699e-08,0.002812655409798,-0.027017455548048,0.0,0.0,0.0,-0.0193164832890033,60.0,167.364501953125,0.0,-7.258031331502934e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0259881759634096e-21,2.5143943981300066e-21,2.511593575885012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,9.771037730388343e-05,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,0.0001028943661367,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2957763671875,0.0,0.0,7.599786476930603e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,0.0001028940532705,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,0.000488073710585,287.7072448730469,294.1499938964844,302.43536376953125,297.63006591796875,297.2614440917969,300.2884521484375,283.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411797557026,1.0681287854197308e-08,0.001041169045493,-0.0270248800516128,0.0,0.0,0.0,-0.0101069547235965,60.0,93.35669708251952,0.0,-7.391132328393726e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027960403957109e-21,2.513999589024161e-21,2.5139610168813395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,9.772042540134862e-05,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,0.0001029048580676,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2849426269531,0.0,0.0,7.600546814501286e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29107666015625,0.0,0.0,0.0001029045961331,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,0.0004881245840806,287.6842346191406,294.1499938964844,302.39715576171875,297.6390991210937,297.319580078125,301.0761413574219,283.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691802998508138e-08,0.0010412752162665,-0.0270578656345605,0.0,0.0,0.0,-0.0101131936535239,60.0,48.08185958862305,0.0,-7.392640100079009e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0279890806287356e-21,2.513993732520801e-21,2.513995146159543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,9.772042540134862e-05,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.285400390625,0.0,0.0,0.0001029048580676,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2849426269531,0.0,0.0,7.600546814501286e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29107666015625,0.0,0.0,0.0001029045961331,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,0.0004881245840806,287.6842346191406,294.1499938964844,302.39715576171875,297.6390991210937,297.319580078125,301.0761413574219,283.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691802998508138e-08,0.0010412752162665,-0.0270578656345605,0.0,0.0,0.0,-0.0101131936535239,60.0,48.08185958862305,0.0,-7.392640100079009e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0279890806287356e-21,2.513993732520801e-21,2.513995146159543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,9.773517376743256e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27911376953125,0.0,0.0,0.0001029203922371,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786865234375,0.0,0.0,7.601694233017042e-05,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28472900390625,0.0,0.0,0.0001029201303026,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881774902344,0.0,0.0,0.0004881983040831,287.671142578125,294.1499938964844,302.37579345703125,297.6449279785156,297.351318359375,301.3721008300781,283.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710087927634504e-08,0.001041431678459,-0.0271057579666376,0.0,0.0,0.0,-0.0101222638040781,60.0,42.69549560546875,0.0,-7.394862677756464e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0279878689383844e-21,2.513993934469193e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2828674316406,0.0,0.0,9.775214130058885e-05,298.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740783691406,0.0,0.0,0.000102938254713,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2736511230469,0.0,0.0,7.603013364132494e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796630859375,0.0,0.0,0.0001029379927786,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831115722656,0.0,0.0,0.0004882831126451,287.6607666015625,294.1499938964844,302.3590087890625,297.64990234375,297.3759460449219,301.5570373535156,283.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731172395139764e-08,0.0010416120057925,-0.0271609518676996,0.0,0.0,0.0,-0.010132716037333,60.0,40.34358215332031,0.0,-7.397424184318879e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0279878689383844e-21,2.513993934469193e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709655761719,0.0,0.0,9.781157859833912e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622985839844,0.0,0.0,0.0001030008352245,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.0,7.607635052409023e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.267822265625,0.0,0.0,0.000103000580566,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712097167969,0.0,0.0,0.0004885801463387,287.6368713378906,294.1499938964844,302.3208923339844,297.66217041015625,297.4305725097656,301.8461303710937,283.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805103478617184e-08,0.0010422440245747,-0.0273544713854789,0.0,0.0,0.0,-0.0101693663746118,60.0,37.90642929077149,0.0,-7.406406865584358e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993934469193e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709655761719,0.0,0.0,9.781157859833912e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622985839844,0.0,0.0,0.0001030008352245,298.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618713378906,0.0,0.0,7.607635052409023e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.267822265625,0.0,0.0,0.000103000580566,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712097167969,0.0,0.0,0.0004885801463387,287.6368713378906,294.1499938964844,302.3208923339844,297.66217041015625,297.4305725097656,301.8461303710937,283.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805103478617184e-08,0.0010422440245747,-0.0273544713854789,0.0,0.0,0.0,-0.0101693663746118,60.0,37.90642929077149,0.0,-7.406406865584358e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993934469193e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586669921875,0.0,0.0,9.79064279817976e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500915527344,0.0,0.0,0.0001031007122946,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496643066406,0.0,0.0,7.615011418238282e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,0.0001031004576361,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,0.0004890540149062,287.6125793457031,294.1499938964844,302.2828369140625,297.6756591796875,297.4834289550781,302.01239013671875,283.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923161042342144e-08,0.0010432533454149,-0.0276634916663169,0.0,0.0,0.0,-0.0102278916165232,60.0,36.564884185791016,0.0,-7.42076196047492e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586669921875,0.0,0.0,9.79064279817976e-05,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500915527344,0.0,0.0,0.0001031007122946,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2496643066406,0.0,0.0,7.615011418238282e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,0.0001031004576361,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,0.0004890540149062,287.6125793457031,294.1499938964844,302.2828369140625,297.6756591796875,297.4834289550781,302.01239013671875,283.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923161042342144e-08,0.0010432533454149,-0.0276634916663169,0.0,0.0,0.0,-0.0102278916165232,60.0,36.564884185791016,0.0,-7.42076196047492e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523498535156,0.0,0.0,9.79707547230646e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,0.00010316845146,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.243408203125,0.0,0.0,7.620014366693795e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492370605469,0.0,0.0,0.0001031681968015,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,0.0004893753794021,287.6003112792969,294.1499938964844,302.2638244628906,297.68280029296875,297.5092163085937,302.06402587890625,283.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003248978624924e-08,0.0010439381003379,-0.027873121201992,0.0,0.0,0.0,-0.0102675948292016,60.0,36.03261184692383,0.0,-7.430508475181341e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24591064453125,0.0,0.0,9.804594446904956e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,0.0001032476211548,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.237060546875,0.0,0.0,7.625862053828314e-05,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,0.0001032473664963,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.24615478515625,0.0,0.0,0.0004897510516457,287.5879211425781,294.1499938964844,302.2448425292969,297.69012451171875,297.5346069335937,302.1016540527344,283.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096871865845516e-08,0.0010447381064295,-0.02811817266047,0.0,0.0,0.0,-0.0103140044957399,60.0,35.54986572265625,0.0,-7.441910554462083e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328491210937,0.0,0.0,9.823792788665742e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244873046875,0.0,0.0,0.0001034497836371,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,7.640793774044141e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298278808594,0.0,0.0,0.0001034495362546,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330627441406,0.0,0.0,0.0004907101392745,287.56298828125,294.1499938964844,302.2069091796875,297.7052307128906,297.58428955078125,302.146484375,283.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439692765474,0.0,0.0,0.0,-0.0104325367137789,60.0,34.69089889526367,0.0,-7.471067675623999e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328491210937,0.0,0.0,9.823792788665742e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2244873046875,0.0,0.0,0.0001034497836371,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,7.640793774044141e-05,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298278808594,0.0,0.0,0.0001034495362546,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330627441406,0.0,0.0,0.0004907101392745,287.56298828125,294.1499938964844,302.2069091796875,297.7052307128906,297.58428955078125,302.146484375,283.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439692765474,0.0,0.0,0.0,-0.0104325367137789,60.0,34.69089889526367,0.0,-7.471067675623999e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2194519042969,0.0,0.0,9.84972357400693e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112121582031,0.0,0.0,0.0001037228430504,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108154296875,0.0,0.0,7.660961273359135e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164611816406,0.0,0.0,0.0001037225956679,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196655273437,0.0,0.0,0.0004920054925605,287.53778076171875,294.1499938964844,302.1690979003906,297.7207336425781,297.632568359375,302.1617431640625,283.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.029589258134365,0.0,0.0,0.0,-0.0105926487594842,60.0,33.951454162597656,0.0,-7.51054543002283e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2194519042969,0.0,0.0,9.84972357400693e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112121582031,0.0,0.0,0.0001037228430504,298.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108154296875,0.0,0.0,7.660961273359135e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164611816406,0.0,0.0,0.0001037225956679,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196655273437,0.0,0.0,0.0004920054925605,287.53778076171875,294.1499938964844,302.1690979003906,297.7207336425781,297.632568359375,302.1617431640625,283.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.029589258134365,0.0,0.0,0.0,-0.0105926487594842,60.0,33.951454162597656,0.0,-7.51054543002283e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057189941406,0.0,0.0,9.887287160381676e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.19757080078125,0.0,0.0,0.0001041184004861,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971740722656,0.0,0.0,7.690176425967366e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027587890625,0.0,0.0,0.0001041181531036,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059326171875,0.0,0.0,0.000493881991133,287.5122985839844,294.1499938964844,302.1313781738281,297.73638916015625,297.6794128417969,302.15625,283.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126880832852294e-08,0.0010535449255257,-0.0308138150721788,0.0,0.0,0.0,-0.0108246207237243,60.0,33.32435989379883,0.0,-7.567924598106401e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057189941406,0.0,0.0,9.887287160381676e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.19757080078125,0.0,0.0,0.0001041184004861,298.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971740722656,0.0,0.0,7.690176425967366e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027587890625,0.0,0.0,0.0001041181531036,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059326171875,0.0,0.0,0.000493881991133,287.5122985839844,294.1499938964844,302.1313781738281,297.73638916015625,297.6794128417969,302.15625,283.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126880832852294e-08,0.0010535449255257,-0.0308138150721788,0.0,0.0,0.0,-0.0108246207237243,60.0,33.32435989379883,0.0,-7.567924598106401e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.191650390625,0.0,0.0,9.946069621946664e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1836242675781,0.0,0.0,0.0001047374098561,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1832275390625,0.0,0.0,7.73589636082761e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1887512207031,0.0,0.0,0.0001047371624736,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918640136719,0.0,0.0,0.0004968183347955,287.48651123046875,294.1499938964844,302.09375,297.7519226074219,297.72491455078125,302.136962890625,284.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059818896465,1.2859219467031837e-08,0.0010598059743642,-0.0327300243079662,0.0,0.0,0.0,-0.0111876670271158,60.0,33.2664909362793,0.0,-7.65816423609067e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.191650390625,0.0,0.0,9.946069621946664e-05,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1836242675781,0.0,0.0,0.0001047374098561,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1832275390625,0.0,0.0,7.73589636082761e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1887512207031,0.0,0.0,0.0001047371624736,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1918640136719,0.0,0.0,0.0004968183347955,287.48651123046875,294.1499938964844,302.09375,297.7519226074219,297.72491455078125,302.136962890625,284.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059818896465,1.2859219467031837e-08,0.0010598059743642,-0.0327300243079662,0.0,0.0,0.0,-0.0111876670271158,60.0,33.2664909362793,0.0,-7.65816423609067e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,9.985930228140204e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.176513671875,0.0,0.0,0.0001051571525749,299.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1761169433594,0.0,0.0,7.766898488625884e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815795898437,0.0,0.0,0.0001051569124683,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1846923828125,0.0,0.0,0.00049880950246,287.4735107421875,294.1499938964844,302.0749816894531,297.7595520019531,297.74713134765625,302.1234130859375,284.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640652617439,1.3355840877693481e-08,0.0010640518739819,-0.0340292602777481,0.0,0.0,0.0,-0.0114338593557477,60.0,33.06444549560547,0.0,-7.719661709870709e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1772155761719,0.0,0.0,0.0001003360812319,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693115234375,0.0,0.0,0.0001056592227541,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1689147949219,0.0,0.0,7.803981134202331e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,0.0001056589826475,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17742919921875,0.0,0.0,0.0005011910689063,287.4604187011719,294.1499938964844,302.0562744140625,297.7670593261719,297.76910400390625,302.1080017089844,284.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691444622352,1.3949868815643642e-08,0.0010691304923966,-0.0355831086635589,0.0,0.0,0.0,-0.0117283407598733,60.0,32.881103515625,0.0,-7.79354465407778e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16241455078125,0.0,0.0,0.0001015267625916,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15460205078125,0.0,0.0,0.0001069130739779,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542358398437,0.0,0.0,7.896589522715658e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595764160156,0.0,0.0,0.0001069128338713,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626281738281,0.0,0.0,0.0005071388441137,287.4339599609375,294.1499938964844,302.0189208984375,297.7815856933594,297.81219482421875,302.07305908203125,284.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818300070241,1.5433425204491872e-08,0.0010818146402016,-0.039462637156248,0.0,0.0,0.0,-0.0124637950211763,60.0,32.57220458984375,0.0,-7.979598137808352e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16241455078125,0.0,0.0,0.0001015267625916,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15460205078125,0.0,0.0,0.0001069130739779,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542358398437,0.0,0.0,7.896589522715658e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1595764160156,0.0,0.0,0.0001069128338713,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1626281738281,0.0,0.0,0.0005071388441137,287.4339599609375,294.1499938964844,302.0189208984375,297.7815856933594,297.81219482421875,302.07305908203125,284.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818300070241,1.5433425204491872e-08,0.0010818146402016,-0.039462637156248,0.0,0.0,0.0,-0.0124637950211763,60.0,32.57220458984375,0.0,-7.979598137808352e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527404785156,0.0,0.0,0.0001024522280204,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1449890136719,0.0,0.0,0.0001078876302926,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446228027344,0.0,0.0,7.968570571392775e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499328613281,0.0,0.0,0.000107887390186,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1529541015625,0.0,0.0,0.0005117617547512,287.41680908203125,294.1499938964844,301.9951171875,297.7904357910156,297.8392639160156,302.0483093261719,284.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916903847828,1.6586556128572738e-08,0.0010916737373918,-0.0424768961966037,0.0,0.0,0.0,-0.0130354464054107,60.0,32.42643356323242,0.0,-8.125726225216567e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.147216796875,0.0,0.0,0.0001030168205033,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1394958496094,0.0,0.0,0.0001084821706172,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391296386719,0.0,0.0,8.012482430785894e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444091796875,0.0,0.0,0.0001084819305106,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474304199219,0.0,0.0,0.0005145819741301,287.4070739746094,294.1499938964844,301.9817199707031,297.79522705078125,297.85430908203125,302.0339660644531,284.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977055644616,1.729004317496674e-08,0.001097688334994,-0.0443152375519275,0.0,0.0,0.0,-0.0133841894567012,60.0,32.35879898071289,0.0,-8.21552461616193e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.131591796875,0.0,0.0,0.0001047346013365,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239929199219,0.0,0.0,0.0001102910755435,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12359619140625,0.0,0.0,8.146087930072099e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288146972656,0.0,0.0,0.0001102908354368,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1317749023437,0.0,0.0,0.000523162598256,287.3797302246094,294.1499938964844,301.9447021484375,297.8077087402344,297.8955383300781,301.99267578125,284.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160080321133,1.9430473230386283e-08,0.0011159885907545,-0.0499057993292808,0.0,0.0,0.0,-0.0144452815875411,60.0,32.2332763671875,0.0,-8.491775815855362e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.131591796875,0.0,0.0,0.0001047346013365,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239929199219,0.0,0.0,0.0001102910755435,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12359619140625,0.0,0.0,8.146087930072099e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288146972656,0.0,0.0,0.0001102908354368,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1317749023437,0.0,0.0,0.000523162598256,287.3797302246094,294.1499938964844,301.9447021484375,297.8077087402344,297.8955383300781,301.99267578125,284.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160080321133,1.9430473230386283e-08,0.0011159885907545,-0.0499057993292808,0.0,0.0,0.0,-0.0144452815875411,60.0,32.2332763671875,0.0,-8.491775815855362e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1155090332031,0.0,0.0,0.0001065684191416,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1080017089844,0.0,0.0,0.0001122221801779,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.107666015625,0.0,0.0,8.288718527182937e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11279296875,0.0,0.0,0.0001122219327953,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11572265625,0.0,0.0,0.0005323228542692,287.3519287109375,294.1499938964844,301.9078369140625,297.8188171386719,297.9358825683594,301.9507141113281,284.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355470633134,2.1715548470524482e-08,0.0011355254100635,-0.0558690726757049,0.0,0.0,0.0,-0.0155780781060457,60.0,32.17528533935547,0.0,-8.791730010671017e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1155090332031,0.0,0.0,0.0001065684191416,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1080017089844,0.0,0.0,0.0001122221801779,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.107666015625,0.0,0.0,8.288718527182937e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11279296875,0.0,0.0,0.0001122219327953,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.11572265625,0.0,0.0,0.0005323228542692,287.3519287109375,294.1499938964844,301.9078369140625,297.8188171386719,297.9358825683594,301.9507141113281,284.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355470633134,2.1715548470524482e-08,0.0011355254100635,-0.0558690726757049,0.0,0.0,0.0,-0.0155780781060457,60.0,32.17528533935547,0.0,-8.791730010671017e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072998046875,0.0,0.0,0.0001074826432159,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.099853515625,0.0,0.0,0.0001131848985096,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994873046875,0.0,0.0,8.359825005754828e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046142578125,0.0,0.0,0.000113184658403,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075134277344,0.0,0.0,0.0005368895945139,287.3378295898437,294.1499938964844,301.8894958496094,297.82379150390625,297.9557189941406,301.92987060546875,284.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452884646132,2.285475808605497e-08,0.0011452656472101,-0.0588398836553096,0.0,0.0,0.0,-0.0161428283900022,60.0,32.163265228271484,0.0,-8.94321132705045e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989990234375,0.0,0.0,0.0001083761744666,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.09161376953125,0.0,0.0,0.0001141258399002,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912475585937,0.0,0.0,8.429322042502463e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0963134765625,0.0,0.0,0.0001141255925176,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992126464844,0.0,0.0,0.0005413530161604,287.3236389160156,294.1499938964844,301.87115478515625,297.8283386230469,297.9753112792969,301.90924072265625,284.46588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548099573701,2.396820164562996e-08,0.0011547859758138,-0.0617420263588428,0.0,0.0,0.0,-0.0166948065161705,60.0,32.15674591064453,0.0,-9.092515540487513e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821228027344,0.0,0.0,0.0001100259614759,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748291015625,0.0,0.0,0.0001158631421276,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0744934082031,0.0,0.0,8.557638648198918e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,0.000115862894745,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823059082031,0.0,0.0,0.0005495939985848,287.2950134277344,294.1499938964844,301.8346862792969,297.8359680175781,298.0138244628906,301.86871337890625,284.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723880888894,2.602403625928673e-08,0.0011723620118573,-0.0670964047312736,0.0,0.0,0.0,-0.0177139565348625,60.0,32.144554138183594,0.0,-9.37142914381184e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821228027344,0.0,0.0,0.0001100259614759,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748291015625,0.0,0.0,0.0001158631421276,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0744934082031,0.0,0.0,8.557638648198918e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794677734375,0.0,0.0,0.000115862894745,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823059082031,0.0,0.0,0.0005495939985848,287.2950134277344,294.1499938964844,301.8346862792969,297.8359680175781,298.0138244628906,301.86871337890625,284.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723880888894,2.602403625928673e-08,0.0011723620118573,-0.0670964047312736,0.0,0.0,0.0,-0.0177139565348625,60.0,32.144554138183594,0.0,-9.37142914381184e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648803710937,0.0,0.0,0.0001113865437218,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577087402344,0.0,0.0,0.0001172959018731,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.057373046875,0.0,0.0,8.663462358526886e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622863769531,0.0,0.0,0.0001172956544905,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650939941406,0.0,0.0,0.0005563904414884,287.2660522460937,294.1499938964844,301.7984313964844,297.84149169921875,298.0512390136719,301.82940673828125,284.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868857545778,2.7719503137291213e-08,0.0011868580477312,-0.0715079829096794,0.0,0.0,0.0,-0.018554463982582,60.0,32.11519241333008,0.0,-9.604617190461796e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648803710937,0.0,0.0,0.0001113865437218,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577087402344,0.0,0.0,0.0001172959018731,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.057373046875,0.0,0.0,8.663462358526886e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622863769531,0.0,0.0,0.0001172956544905,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650939941406,0.0,0.0,0.0005563904414884,287.2660522460937,294.1499938964844,301.7984313964844,297.84149169921875,298.0512390136719,301.82940673828125,284.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868857545778,2.7719503137291213e-08,0.0011868580477312,-0.0715079829096794,0.0,0.0,0.0,-0.018554463982582,60.0,32.11519241333008,0.0,-9.604617190461796e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
