time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473937988281,0.0,0.0,0.0001124149639508,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,0.0001183788699563,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400085449219,0.0,0.0,8.74344987096265e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448608398437,0.0,0.0,0.0001183786298497,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.047607421875,0.0,0.0,0.00056152761681,287.2369689941406,294.1499938964844,301.76239013671875,297.8446655273437,298.0875244140625,301.7911682128906,284.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978436959907,2.9001034462794454e-08,0.0011978147085756,-0.0748398229479789,0.0,0.0,0.0,-0.0191897675395011,60.0,32.097991943359375,0.0,-9.78277228114166e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473937988281,0.0,0.0,0.0001124149639508,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,0.0001183788699563,299.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400085449219,0.0,0.0,8.74344987096265e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448608398437,0.0,0.0,0.0001183786298497,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.047607421875,0.0,0.0,0.00056152761681,287.2369689941406,294.1499938964844,301.76239013671875,297.8446655273437,298.0875244140625,301.7911682128906,284.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978436959907,2.9001034462794454e-08,0.0011978147085756,-0.0748398229479789,0.0,0.0,0.0,-0.0191897675395011,60.0,32.097991943359375,0.0,-9.78277228114166e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0297546386719,0.0,0.0,0.0001131061726482,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0227966308594,0.0,0.0,0.0001191067422041,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224609375,0.0,0.0,8.797209738986567e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272216796875,0.0,0.0,0.0001191065020975,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299377441406,0.0,0.0,0.0005649804370477,287.2077941894531,294.1499938964844,301.7265930175781,297.84527587890625,298.1227111816406,301.7538146972656,284.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209060572,2.9862317063589217e-08,0.0012051792582497,-0.0770776942372322,0.0,0.0,0.0,-0.0196167416870594,60.0,32.0485725402832,0.0,-9.903423858759197e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0297546386719,0.0,0.0,0.0001131061726482,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0227966308594,0.0,0.0,0.0001191067422041,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224609375,0.0,0.0,8.797209738986567e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272216796875,0.0,0.0,0.0001191065020975,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299377441406,0.0,0.0,0.0005649804370477,287.2077941894531,294.1499938964844,301.7265930175781,297.84527587890625,298.1227111816406,301.7538146972656,284.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209060572,2.9862317063589217e-08,0.0012051792582497,-0.0770776942372322,0.0,0.0,0.0,-0.0196167416870594,60.0,32.0485725402832,0.0,-9.903423858759197e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0208740234375,0.0,0.0,0.0001133449404733,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01397705078125,0.0,0.0,0.0001193581774714,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0136108398437,0.0,0.0,8.815780893201008e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.01837158203125,0.0,0.0,0.0001193579373648,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02105712890625,0.0,0.0,0.0005661731702275,287.1932373046875,294.1499938964844,301.7087707519531,297.84454345703125,298.1396789550781,301.7355041503906,284.70782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077522696927,3.015982130705197e-08,0.0012077221181243,-0.0778504386544227,0.0,0.0,0.0,-0.0197642222046852,60.0,31.999032974243164,0.0,-9.945271273181788e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.011962890625,0.0,0.0,0.0001135436468757,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050964355469,0.0,0.0,0.0001195674121845,299.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047607421875,0.0,0.0,8.831235027173534e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00946044921875,0.0,0.0,0.0001195671793539,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121459960937,0.0,0.0,0.0005671657854691,287.1787109375,294.1499938964844,301.6910400390625,297.8430480957031,298.1562805175781,301.7173156738281,284.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098697479814,3.0407388607045505e-08,0.0012098392471671,-0.0784933716058731,0.0,0.0,0.0,-0.019886951893568,60.0,31.939865112304688,0.0,-9.980161053135816e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940795898437,0.0,0.0,0.0001138650623033,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873352050781,0.0,0.0,0.0001199058751808,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98699951171875,0.0,0.0,8.856233034748584e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916381835937,0.0,0.0,0.0001199056423502,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942626953125,0.0,0.0,0.0005687714437954,287.14971923828125,294.1499938964844,301.6557312011719,297.8377990722656,298.1884460449219,301.68133544921875,284.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132935225963,3.0807825623924145e-08,0.0012132627889513,-0.0795331075787544,0.0,0.0,0.0,-0.0200854633003473,60.0,31.80120849609375,0.0,-1.0036723807616e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940795898437,0.0,0.0,0.0001138650623033,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873352050781,0.0,0.0,0.0001199058751808,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.98699951171875,0.0,0.0,8.856233034748584e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916381835937,0.0,0.0,0.0001199056423502,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942626953125,0.0,0.0,0.0005687714437954,287.14971923828125,294.1499938964844,301.6557312011719,297.8377990722656,298.1884460449219,301.68133544921875,284.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132935225963,3.0807825623924145e-08,0.0012132627889513,-0.0795331075787544,0.0,0.0,0.0,-0.0200854633003473,60.0,31.80120849609375,0.0,-1.0036723807616e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811706542969,0.0,0.0,0.0001140574313467,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9744873046875,0.0,0.0,0.0001201084451167,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97418212890625,0.0,0.0,8.87119458639063e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.978759765625,0.0,0.0,0.0001201082122861,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9813537597656,0.0,0.0,0.000569732452277,287.12896728515625,294.1499938964844,301.6304626464844,297.8320007324219,298.2107849121094,301.6557006835937,284.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153431307524,3.104746681970028e-08,0.0012153120478615,-0.0801552161574363,0.0,0.0,0.0,-0.0202042646706104,60.0,31.69034004211425,0.0,-1.0070650802163073e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761657714844,0.0,0.0,0.0001141226239269,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9695129394531,0.0,0.0,0.0001201771010528,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9691772460937,0.0,0.0,8.876265201251954e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9737548828125,0.0,0.0,0.0001201768682221,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9763488769531,0.0,0.0,0.0005700581241399,287.12091064453125,294.1499938964844,301.6206970214844,297.8292541503906,298.21929931640625,301.6457824707031,284.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160375481471,3.1128681854397655e-08,0.0012160064652562,-0.0803660303354263,0.0,0.0,0.0,-0.020244525745511,60.0,31.64531135559082,0.0,-1.008216088393965e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582214355469,0.0,0.0,0.0001143163608503,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95166015625,0.0,0.0,0.0001203811043524,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513244628906,0.0,0.0,8.891332981875166e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9558410644531,0.0,0.0,0.0001203808787977,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9583740234375,0.0,0.0,0.0005710260011255,287.09228515625,294.1499938964844,301.5859375,297.8172302246094,298.24871826171875,301.610595703125,284.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181005440652,3.136999282560282e-08,0.0012180691119283,-0.0809923484921455,0.0,0.0,0.0,-0.0203641504049301,60.0,31.47546768188477,0.0,-1.0116401227833196e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582214355469,0.0,0.0,0.0001143163608503,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.95166015625,0.0,0.0,0.0001203811043524,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513244628906,0.0,0.0,8.891332981875166e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9558410644531,0.0,0.0,0.0001203808787977,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9583740234375,0.0,0.0,0.0005710260011255,287.09228515625,294.1499938964844,301.5859375,297.8172302246094,298.24871826171875,301.610595703125,284.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181005440652,3.136999282560282e-08,0.0012180691119283,-0.0809923484921455,0.0,0.0,0.0,-0.0203641504049301,60.0,31.47546768188477,0.0,-1.0116401227833196e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402770996094,0.0,0.0,0.0001144582784036,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338073730469,0.0,0.0,0.0001205305452458,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335021972656,0.0,0.0,8.902369881980121e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379272460937,0.0,0.0,0.0001205303196911,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404296875,0.0,0.0,0.0005717350286431,287.0639038085937,294.1499938964844,301.5514831542969,297.8014221191406,298.2768249511719,301.57574462890625,284.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196119641885,3.154672612026843e-08,0.0012195804156363,-0.0814509987831115,0.0,0.0,0.0,-0.0204517636448144,60.0,31.294044494628903,0.0,-1.0141514650285901e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402770996094,0.0,0.0,0.0001144582784036,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338073730469,0.0,0.0,0.0001205305452458,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9335021972656,0.0,0.0,8.902369881980121e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9379272460937,0.0,0.0,0.0001205303196911,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404296875,0.0,0.0,0.0005717350286431,287.0639038085937,294.1499938964844,301.5514831542969,297.8014221191406,298.2768249511719,301.57574462890625,284.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196119641885,3.154672612026843e-08,0.0012195804156363,-0.0814509987831115,0.0,0.0,0.0,-0.0204517636448144,60.0,31.294044494628903,0.0,-1.0141514650285901e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313049316406,0.0,0.0,0.0001145099813584,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248962402344,0.0,0.0,0.0001205849839607,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9245910644531,0.0,0.0,8.906390576157719e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9289855957031,0.0,0.0,0.0001205847656819,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314880371094,0.0,0.0,0.0005719933542422,287.0498046875,294.1499938964844,301.53436279296875,297.79205322265625,298.2904052734375,301.5584411621094,284.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201617937535,3.161109063398726e-08,0.0012201301287859,-0.0816180258989334,0.0,0.0,0.0,-0.0204836688935756,60.0,31.19885635375977,0.0,-1.0150668572350696e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92236328125,0.0,0.0,0.0001145473725046,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159851074219,0.0,0.0,0.0001206243541673,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156799316406,0.0,0.0,8.909298048820347e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200439453125,0.0,0.0,0.0001206241358886,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225158691406,0.0,0.0,0.0005721801426261,287.0357971191406,294.1499938964844,301.517333984375,297.7816467285156,298.3036193847656,301.5412292480469,284.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205595849081,3.165761697232483e-08,0.0012205280363559,-0.0817387625575065,0.0,0.0,0.0,-0.0205067358911037,60.0,31.10029029846192,0.0,-1.0157288699019773e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045104980469,0.0,0.0,0.0001145783317042,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982238769531,0.0,0.0,0.0001206569504574,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8979187011719,0.0,0.0,8.91170566319488e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022216796875,0.0,0.0,0.0001206567321787,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046630859375,0.0,0.0,0.0005723349167965,287.00799560546875,294.1499938964844,301.4834899902344,297.7576599121094,298.3290405273437,301.50714111328125,284.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208885746076,3.169606443975681e-08,0.0012208567932248,-0.0818385258316993,0.0,0.0,0.0,-0.0205257963389158,60.0,30.891340255737305,0.0,-1.0162760588627864e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045104980469,0.0,0.0,0.0001145783317042,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982238769531,0.0,0.0,0.0001206569504574,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8979187011719,0.0,0.0,8.91170566319488e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9022216796875,0.0,0.0,0.0001206567321787,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046630859375,0.0,0.0,0.0005723349167965,287.00799560546875,294.1499938964844,301.4834899902344,297.7576599121094,298.3290405273437,301.50714111328125,284.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208885746076,3.169606443975681e-08,0.0012208567932248,-0.0818385258316993,0.0,0.0,0.0,-0.0205257963389158,60.0,30.891340255737305,0.0,-1.0162760588627864e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88671875,0.0,0.0,0.0001145638307207,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88055419921875,0.0,0.0,0.0001206416709464,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802490234375,0.0,0.0,8.910576434573159e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88446044921875,0.0,0.0,0.0001206414599437,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868713378906,0.0,0.0,0.000572262564674,286.98046875,294.1499938964844,301.45001220703125,297.7292175292969,298.353271484375,301.4734191894531,285.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207336258143,3.1677856782152964e-08,0.0012207018444314,-0.0817912742495536,0.0,0.0,0.0,-0.0205167736858129,60.0,30.67019271850586,0.0,-1.0160168528727809e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88671875,0.0,0.0,0.0001145638307207,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88055419921875,0.0,0.0,0.0001206416709464,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802490234375,0.0,0.0,8.910576434573159e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88446044921875,0.0,0.0,0.0001206414599437,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868713378906,0.0,0.0,0.000572262564674,286.98046875,294.1499938964844,301.45001220703125,297.7292175292969,298.353271484375,301.4734191894531,285.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207336258143,3.1677856782152964e-08,0.0012207018444314,-0.0817912742495536,0.0,0.0,0.0,-0.0205167736858129,60.0,30.67019271850586,0.0,-1.0160168528727809e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690185546875,0.0,0.0,0.0001145046990131,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629455566406,0.0,0.0,0.0001205794033012,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626403808594,0.0,0.0,8.905976574169472e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668212890625,0.0,0.0,0.0001205791922984,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86920166015625,0.0,0.0,0.0005719673354178,286.9533386230469,294.1499938964844,301.4175720214844,297.6993103027344,298.37615966796875,301.4405212402344,285.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201020726934,3.1604031391907483e-08,0.0012200705241411,-0.0815997123718261,0.0,0.0,0.0,-0.0204801745712757,60.0,30.437782287597656,0.0,-1.0149664575465068e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690185546875,0.0,0.0,0.0001145046990131,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629455566406,0.0,0.0,0.0001205794033012,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626403808594,0.0,0.0,8.905976574169472e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668212890625,0.0,0.0,0.0001205791922984,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86920166015625,0.0,0.0,0.0005719673354178,286.9533386230469,294.1499938964844,301.4175720214844,297.6993103027344,298.37615966796875,301.4405212402344,285.0650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201020726934,3.1604031391907483e-08,0.0012200705241411,-0.0815997123718261,0.0,0.0,0.0,-0.0204801745712757,60.0,30.437782287597656,0.0,-1.0149664575465068e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514404296875,0.0,0.0,0.0001144203852163,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.845458984375,0.0,0.0,0.0001204906075145,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451843261719,0.0,0.0,8.899418025976047e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492736816406,0.0,0.0,0.0001204903965117,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85162353515625,0.0,0.0,0.0005715462611988,286.92657470703125,294.1499938964844,301.38690185546875,297.6710205078125,298.3978881835937,301.4089050292969,285.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498821329023485e-08,0.00121917121578,-0.0813266858458519,0.0,0.0,0.0,-0.020428018644452,60.0,30.20417594909668,0.0,-1.0134704808706377e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514404296875,0.0,0.0,0.0001144203852163,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.845458984375,0.0,0.0,0.0001204906075145,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451843261719,0.0,0.0,8.899418025976047e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492736816406,0.0,0.0,0.0001204903965117,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85162353515625,0.0,0.0,0.0005715462611988,286.92657470703125,294.1499938964844,301.38690185546875,297.6710205078125,298.3978881835937,301.4089050292969,285.1009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498821329023485e-08,0.00121917121578,-0.0813266858458519,0.0,0.0,0.0,-0.020428018644452,60.0,30.20417594909668,0.0,-1.0134704808706377e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427124023437,0.0,0.0,0.0001143689223681,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367614746094,0.0,0.0,0.0001204364089062,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83648681640625,0.0,0.0,8.895414794096723e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8405456542969,0.0,0.0,0.0001204362051794,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428649902344,0.0,0.0,0.0005712892743758,286.913330078125,294.1499938964844,301.3721923828125,297.6574401855469,298.4082946777344,301.39373779296875,285.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186534004285,3.14346166874202e-08,0.0012186219682916,-0.0811600685119628,0.0,0.0,0.0,-0.0203961879014968,60.0,30.088422775268555,0.0,-1.0125580729436481e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8340148925781,0.0,0.0,0.0001143118715845,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.828125,0.0,0.0,0.0001203763313242,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82781982421875,0.0,0.0,8.890977187547833e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8318786621094,0.0,0.0,0.0001203761275974,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83416748046875,0.0,0.0,0.0005710043478757,286.90020751953125,294.1499938964844,301.35791015625,297.6442565917969,298.4183959960937,301.37896728515625,285.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180448975414,3.1363455832433835e-08,0.0012180135818198,-0.0809753835201263,0.0,0.0,0.0,-0.0203609112650156,60.0,29.973691940307617,0.0,-1.0115472548477557e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81671142578125,0.0,0.0,0.000114182854304,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109130859375,0.0,0.0,0.0001202404600917,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81060791015625,0.0,0.0,8.88094145921059e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146057128906,0.0,0.0,0.0001202402563649,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168640136719,0.0,0.0,0.0005703599890694,286.87420654296875,294.1499938964844,301.3305358886719,297.6190185546875,298.4379272460937,301.3505249023437,285.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.120253211363888e-08,0.001216638367623,-0.0805577188730239,0.0,0.0,0.0,-0.0202811378985643,60.0,29.747154235839844,0.0,-1.0092633573322018e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81671142578125,0.0,0.0,0.000114182854304,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109130859375,0.0,0.0,0.0001202404600917,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81060791015625,0.0,0.0,8.88094145921059e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8146057128906,0.0,0.0,0.0001202402563649,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8168640136719,0.0,0.0,0.0005703599890694,286.87420654296875,294.1499938964844,301.3305358886719,297.6190185546875,298.4379272460937,301.3505249023437,285.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.120253211363888e-08,0.001216638367623,-0.0805577188730239,0.0,0.0,0.0,-0.0202811378985643,60.0,29.747154235839844,0.0,-1.0092633573322018e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.802978515625,0.0,0.0,0.0001140652457252,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972412109375,0.0,0.0,0.0001201166087412,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969665527344,0.0,0.0,8.871793397702277e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009033203125,0.0,0.0,0.0001201164050144,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031311035156,0.0,0.0,0.0005697726155631,286.8537292480469,294.1499938964844,301.30975341796875,297.599853515625,298.45281982421875,301.32891845703125,285.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154154246672,3.105586188212328e-08,0.0012153844581916,-0.0801770091056823,0.0,0.0,0.0,-0.0202084295451641,60.0,29.569042205810547,0.0,-1.007183954016e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.799560546875,0.0,0.0,0.0001140331223723,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938537597656,0.0,0.0,0.0001200827755383,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935791015625,0.0,0.0,8.869294833857566e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7974853515625,0.0,0.0,0.0001200825790874,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997131347656,0.0,0.0,0.0005696121370419,286.8486328125,294.1499938964844,301.3047180175781,297.59521484375,298.4564208984375,301.32373046875,285.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015801482681133e-08,0.0012150420807301,-0.0800730139017105,0.0,0.0,0.0,-0.020188570022583,60.0,29.525117874145508,0.0,-1.0066163724786749e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825927734375,0.0,0.0,0.0001138655206887,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769470214844,0.0,0.0,0.0001199062826344,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77667236328125,0.0,0.0,8.856258500600234e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7805480957031,0.0,0.0,0.0001199060861836,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7827453613281,0.0,0.0,0.000568775110878,286.823486328125,294.1499938964844,301.2803649902344,297.5727233886719,298.4739685058594,301.2984313964844,285.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132863048464,3.0806809547812015e-08,0.0012132554547861,-0.0795304626226425,0.0,0.0,0.0,-0.0200849659740924,60.0,29.30760383605957,0.0,-1.003657956744064e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825927734375,0.0,0.0,0.0001138655206887,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769470214844,0.0,0.0,0.0001199062826344,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77667236328125,0.0,0.0,8.856258500600234e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7805480957031,0.0,0.0,0.0001199060861836,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7827453613281,0.0,0.0,0.000568775110878,286.823486328125,294.1499938964844,301.2803649902344,297.5727233886719,298.4739685058594,301.2984313964844,285.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132863048464,3.0806809547812015e-08,0.0012132554547861,-0.0795304626226425,0.0,0.0,0.0,-0.0200849659740924,60.0,29.30760383605957,0.0,-1.003657956744064e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657775878906,0.0,0.0,0.000113681096991,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602233886719,0.0,0.0,0.0001197120654978,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75994873046875,0.0,0.0,8.841913950163871e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637634277344,0.0,0.0,0.0001197118763229,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76593017578125,0.0,0.0,0.000567853974644,286.7987670898437,294.1499938964844,301.25738525390625,297.55157470703125,298.4906005859375,301.2745666503906,285.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057684239138325e-08,0.0012112895492464,-0.0789333879947662,0.0,0.0,0.0,-0.0199709646403789,60.0,29.09461212158203,0.0,-1.0004077211078768e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657775878906,0.0,0.0,0.000113681096991,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602233886719,0.0,0.0,0.0001197120654978,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.75994873046875,0.0,0.0,8.841913950163871e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637634277344,0.0,0.0,0.0001197118763229,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76593017578125,0.0,0.0,0.000567853974644,286.7987670898437,294.1499938964844,301.25738525390625,297.55157470703125,298.4906005859375,301.2745666503906,285.26641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057684239138325e-08,0.0012112895492464,-0.0789333879947662,0.0,0.0,0.0,-0.0199709646403789,60.0,29.09461212158203,0.0,-1.0004077211078768e-07,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574768066406,0.0,0.0,0.0001135815691668,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.751953125,0.0,0.0,0.0001196072553284,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516784667969,0.0,0.0,8.83417233126238e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554626464844,0.0,0.0,0.0001196070661535,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,0.0005673568230122,286.78662109375,294.1499938964844,301.2464294433594,297.5414428710937,298.4985046386719,301.2633056640625,285.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102589244022,3.045274610258275e-08,0.0012102285400032,-0.0786111503839492,0.0,0.0,0.0,-0.019909443333745,60.0,28.99024200439453,0.0,-9.986559490471337e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74920654296875,0.0,0.0,0.0001134791236836,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7437438964844,0.0,0.0,0.0001194993674289,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74346923828125,0.0,0.0,8.826203702483326e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472229003906,0.0,0.0,0.000119499178254,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7493591308594,0.0,0.0,0.0005668451776728,286.77459716796875,294.1499938964844,301.2357482910156,297.5316162109375,298.5061950683594,301.2523193359375,285.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091663666069,3.0325011834975164e-08,0.0012091359822079,-0.0782794430851936,0.0,0.0,0.0,-0.0198461189866065,60.0,28.88699722290039,0.0,-9.968544389948877e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,0.0001132674660766,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274169921875,0.0,0.0,0.0001192764830193,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271423339844,0.0,0.0,8.809740393189713e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308349609375,0.0,0.0,0.0001192762938444,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7329406738281,0.0,0.0,0.0005657880101352,286.750732421875,294.1499938964844,301.21539306640625,297.5128173828125,298.52117919921875,301.2309875488281,285.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153035551309,60.0,28.682701110839844,0.0,-9.931377320526737e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,0.0001132674660766,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274169921875,0.0,0.0,0.0001192764830193,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271423339844,0.0,0.0,8.809740393189713e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308349609375,0.0,0.0,0.0001192762938444,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7329406738281,0.0,0.0,0.0005657880101352,286.750732421875,294.1499938964844,301.21539306640625,297.5128173828125,298.52117919921875,301.2309875488281,285.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153035551309,60.0,28.682701110839844,0.0,-9.931377320526737e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0001130400341935,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112731933594,0.0,0.0,0.0001190369803225,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110290527344,0.0,0.0,8.79205108503811e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71466064453125,0.0,0.0,0.0001190367984236,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167358398437,0.0,0.0,0.0005646520294249,286.72735595703125,294.1499938964844,301.1961975097656,297.4951171875,298.5353698730469,301.2110290527344,285.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044864706695,2.9777568855138283e-08,0.0012044567847624,-0.0768575370311737,0.0,0.0,0.0,-0.019574737176299,60.0,28.48274040222168,0.0,-9.891518715221537e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
