time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7165832519531,0.0,0.0,0.0001130400341935,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112731933594,0.0,0.0,0.0001190369803225,299.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110290527344,0.0,0.0,8.79205108503811e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71466064453125,0.0,0.0,0.0001190367984236,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167358398437,0.0,0.0,0.0005646520294249,286.72735595703125,294.1499938964844,301.1961975097656,297.4951171875,298.5353698730469,301.2110290527344,285.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044864706695,2.9777568855138283e-08,0.0012044567847624,-0.0768575370311737,0.0,0.0,0.0,-0.019574737176299,60.0,28.48274040222168,0.0,-9.891518715221537e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,0.0001128006406361,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,0.0001187848756671,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69512939453125,0.0,0.0,8.773430454311892e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,0.0001187846937682,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,0.0005634563276544,286.7044677734375,294.1499938964844,301.1781005859375,297.4784240722656,298.5487670898437,301.1922912597656,285.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019347632303,2.9479108931695922e-08,0.0012019051937386,-0.07608213275671,0.0,0.0,0.0,-0.0194267816841602,60.0,28.28706741333008,0.0,-9.849651405602344e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,0.0001128006406361,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,0.0001187848756671,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69512939453125,0.0,0.0,8.773430454311892e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,0.0001187846937682,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,0.0005634563276544,286.7044677734375,294.1499938964844,301.1781005859375,297.4784240722656,298.5487670898437,301.1922912597656,285.3850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019347632303,2.9479108931695922e-08,0.0012019051937386,-0.07608213275671,0.0,0.0,0.0,-0.0194267816841602,60.0,28.28706741333008,0.0,-9.849651405602344e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6848449707031,0.0,0.0,0.0001125503840739,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797180175781,0.0,0.0,0.0001185213404824,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.679443359375,0.0,0.0,8.753965084906667e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,0.0001185211658594,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849975585937,0.0,0.0,0.0005622063763439,286.6820678710937,294.1499938964844,301.1610717773437,297.46270751953125,298.5614929199219,301.1746826171875,285.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199267222546,2.916712205092153e-08,0.0011992380023002,-0.0752714499831199,0.0,0.0,0.0,-0.0192721188068389,60.0,28.095497131347656,0.0,-9.805980738519793e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6848449707031,0.0,0.0,0.0001125503840739,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797180175781,0.0,0.0,0.0001185213404824,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.679443359375,0.0,0.0,8.753965084906667e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6829833984375,0.0,0.0,0.0001185211658594,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849975585937,0.0,0.0,0.0005622063763439,286.6820678710937,294.1499938964844,301.1610717773437,297.46270751953125,298.5614929199219,301.1746826171875,285.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199267222546,2.916712205092153e-08,0.0011992380023002,-0.0752714499831199,0.0,0.0,0.0,-0.0192721188068389,60.0,28.095497131347656,0.0,-9.805980738519793e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770324707031,0.0,0.0,0.0001124226400861,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719055175781,0.0,0.0,0.000118386815302,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716613769531,0.0,0.0,8.744029037188739e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751708984375,0.0,0.0,0.000118386640679,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771545410156,0.0,0.0,0.000561568303965,286.67095947265625,294.1499938964844,301.15289306640625,297.4552001953125,298.5677185058594,301.16607666015625,285.4271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979056289419,2.9007871660269305e-08,0.0011978766415268,-0.074857585132122,0.0,0.0,0.0,-0.0191931724548339,60.0,28.00032424926757,0.0,-9.783726540035786e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692199707031,0.0,0.0,0.0001122912508435,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.0,0.0,0.0001182484484161,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639099121094,0.0,0.0,8.733809227123857e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,0.000118248281069,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693725585937,0.0,0.0,0.0005609120125882,286.659912109375,294.1499938964844,301.1449890136719,297.4478759765625,298.5738220214844,301.15771484375,285.4409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965052690356,2.8844072019751372e-08,0.0011964763980358,-0.0744318589568138,0.0,0.0,0.0,-0.0191119741648435,60.0,27.9058895111084,0.0,-9.760863406427236e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65386962890625,0.0,0.0,0.0001120060478569,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488952636719,0.0,0.0,0.0001179481187136,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,8.711626287549734e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520690917969,0.0,0.0,0.0001179479440907,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540222167969,0.0,0.0,0.0005594874965026,286.6383056640625,294.1499938964844,301.1297912597656,297.43389892578125,298.5854797363281,301.1420288085937,285.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934655485674,2.8488541303772763e-08,0.0011934371432289,-0.0735076814889907,0.0,0.0,0.0,-0.0189357250928878,60.0,27.71861457824707,0.0,-9.711330051231928e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65386962890625,0.0,0.0,0.0001120060478569,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488952636719,0.0,0.0,0.0001179481187136,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,8.711626287549734e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520690917969,0.0,0.0,0.0001179479440907,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6540222167969,0.0,0.0,0.0005594874965026,286.6383056640625,294.1499938964844,301.1297912597656,297.43389892578125,298.5854797363281,301.1420288085937,285.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934655485674,2.8488541303772763e-08,0.0011934371432289,-0.0735076814889907,0.0,0.0,0.0,-0.0189357250928878,60.0,27.71861457824707,0.0,-9.711330051231928e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405029296875,0.0,0.0,0.0001117416468332,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6355895996094,0.0,0.0,0.0001176696823677,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6353454589844,0.0,0.0,8.691060793353245e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63873291015625,0.0,0.0,0.0001176695150206,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6406555175781,0.0,0.0,0.0005581668228842,286.6195678710937,294.1499938964844,301.1171264648437,297.4222106933594,298.5953674316406,301.1287536621094,285.49176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906484141945,2.8158947174006244e-08,0.0011906202416867,-0.0726507529616355,0.0,0.0,0.0,-0.0187723394483327,60.0,27.55498313903809,0.0,-9.665522782142945e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387023925781,0.0,0.0,0.0001117024512495,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337585449219,0.0,0.0,0.0001176284058601,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.633544921875,0.0,0.0,8.688012894708663e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63690185546875,0.0,0.0,0.0001176282385131,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388244628906,0.0,0.0,0.0005579710705205,286.6170349121094,294.1499938964844,301.1154479980469,297.420654296875,298.5966796875,301.12701416015625,285.49493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902305996045,2.8110090255495386e-08,0.0011902025435119,-0.0725237131118774,0.0,0.0,0.0,-0.0187481176108121,60.0,27.532548904418945,0.0,-9.658742072815585e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,0.0001113576072384,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189270019531,0.0,0.0,0.0001172652628156,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61871337890625,0.0,0.0,8.661190804559737e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220397949219,0.0,0.0,0.0001172651027445,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,0.0005562485894188,286.5963134765625,294.1499938964844,301.1018371582031,297.4081115722656,298.60723876953125,301.11297607421875,285.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865549022331,2.7680240322069952e-08,0.0011865271953865,-0.0714058652520179,0.0,0.0,0.0,-0.0185350254178047,60.0,27.34482955932617,0.0,-9.599184380704173e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.623779296875,0.0,0.0,0.0001113576072384,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189270019531,0.0,0.0,0.0001172652628156,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61871337890625,0.0,0.0,8.661190804559737e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220397949219,0.0,0.0,0.0001172651027445,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,0.0005562485894188,286.5963134765625,294.1499938964844,301.1018371582031,297.4081115722656,298.60723876953125,301.11297607421875,285.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865549022331,2.7680240322069952e-08,0.0011865271953865,-0.0714058652520179,0.0,0.0,0.0,-0.0185350254178047,60.0,27.34482955932617,0.0,-9.599184380704173e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6091003417969,0.0,0.0,0.0001109832446672,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6043395996094,0.0,0.0,0.0001168710368801,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040954589844,0.0,0.0,8.632072422187775e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073608398437,0.0,0.0,0.0001168708768091,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,0.0005543786683119,286.5760192871094,294.1499938964844,301.0888977050781,297.39617919921875,298.6173095703125,301.0996398925781,285.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825655819848,2.7213605591214212e-08,0.0011825383407995,-0.0701920539140701,0.0,0.0,0.0,-0.0183036997914314,60.0,27.155460357666016,0.0,-9.534738154570732e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6091003417969,0.0,0.0,0.0001109832446672,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6043395996094,0.0,0.0,0.0001168710368801,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6040954589844,0.0,0.0,8.632072422187775e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073608398437,0.0,0.0,0.0001168708768091,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,0.0005543786683119,286.5760192871094,294.1499938964844,301.0888977050781,297.39617919921875,298.6173095703125,301.0996398925781,285.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825655819848,2.7213605591214212e-08,0.0011825383407995,-0.0701920539140701,0.0,0.0,0.0,-0.0183036997914314,60.0,27.155460357666016,0.0,-9.534738154570732e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60186767578125,0.0,0.0,0.0001107842253986,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971069335937,0.0,0.0,0.0001166614529211,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968933105469,0.0,0.0,8.6165928223636e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001281738281,0.0,0.0,0.00011666129285,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019897460937,0.0,0.0,0.0005533845978789,286.5660400390625,294.1499938964844,301.0826721191406,297.39044189453125,298.6221618652344,301.0932006835937,285.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804439127445,2.696553380587829e-08,0.0011804170208051,-0.0695466548204422,0.0,0.0,0.0,-0.0181807186454534,60.0,27.05997085571289,0.0,-9.500565312237089e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946655273437,0.0,0.0,0.0001105792980524,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899658203125,0.0,0.0,0.0001164456480182,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897521972656,0.0,0.0,8.600653382018209e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59295654296875,0.0,0.0,0.0001164454952231,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948181152344,0.0,0.0,0.000552360957954,286.5561828613281,294.1499938964844,301.0765991210937,297.38482666015625,298.6268920898437,301.0869445800781,285.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782600777223,2.671010612687041e-08,0.0011782333021983,-0.068882018327713,0.0,0.0,0.0,-0.0180540960282087,60.0,26.964092254638672,0.0,-9.465443184808464e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805358886719,0.0,0.0,0.0001101582747651,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758972167969,0.0,0.0,0.000116002294817,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,8.567907207179815e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.578857421875,0.0,0.0,0.0001160021347459,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806579589844,0.0,0.0,0.0005502580315805,286.5368957519531,294.1499938964844,301.0648193359375,297.3739624023437,298.63592529296875,301.074951171875,285.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737733148038,2.6185341894802163e-08,0.0011737471213564,-0.0675162822008133,0.0,0.0,0.0,-0.0177939515560865,60.0,26.772411346435547,0.0,-9.393490785214453e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805358886719,0.0,0.0,0.0001101582747651,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758972167969,0.0,0.0,0.000116002294817,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57568359375,0.0,0.0,8.567907207179815e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.578857421875,0.0,0.0,0.0001160021347459,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806579589844,0.0,0.0,0.0005502580315805,286.5368957519531,294.1499938964844,301.0648193359375,297.3739624023437,298.63592529296875,301.074951171875,285.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737733148038,2.6185341894802163e-08,0.0011737471213564,-0.0675162822008133,0.0,0.0,0.0,-0.0177939515560865,60.0,26.772411346435547,0.0,-9.393490785214453e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.566650390625,0.0,0.0,0.0001097301792469,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56207275390625,0.0,0.0,0.0001155514764832,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,8.534609514754266e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56500244140625,0.0,0.0,0.0001155513236881,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667724609375,0.0,0.0,0.0005481196567416,286.51806640625,294.1499938964844,301.0534973144531,297.363525390625,298.64453125,301.0633850097656,285.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692107655107,2.5651761603739945e-08,0.0011691851541399,-0.0661272257566452,0.0,0.0,0.0,-0.0175294354557991,60.0,26.58154487609864,0.0,-9.32061041680754e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.566650390625,0.0,0.0,0.0001097301792469,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56207275390625,0.0,0.0,0.0001155514764832,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5618591308594,0.0,0.0,8.534609514754266e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56500244140625,0.0,0.0,0.0001155513236881,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667724609375,0.0,0.0,0.0005481196567416,286.51806640625,294.1499938964844,301.0534973144531,297.363525390625,298.64453125,301.0633850097656,285.6220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692107655107,2.5651761603739945e-08,0.0011691851541399,-0.0661272257566452,0.0,0.0,0.0,-0.0175294354557991,60.0,26.58154487609864,0.0,-9.32061041680754e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530090332031,0.0,0.0,0.0001093078462872,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484924316406,0.0,0.0,0.000115106733574,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482788085937,0.0,0.0,8.501760748913512e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513610839844,0.0,0.0,0.0001151065880549,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,0.0005460100946947,286.4996643066406,294.1499938964844,301.0425720214844,297.3534240722656,298.6527099609375,301.0522766113281,285.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164709799923,2.5125368452449948e-08,0.0011646846542134,-0.0647565051913261,0.0,0.0,0.0,-0.0172684844583272,60.0,26.39326286315918,0.0,-9.248989130128393e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530090332031,0.0,0.0,0.0001093078462872,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5484924316406,0.0,0.0,0.000115106733574,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482788085937,0.0,0.0,8.501760748913512e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5513610839844,0.0,0.0,0.0001151065880549,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,0.0005460100946947,286.4996643066406,294.1499938964844,301.0425720214844,297.3534240722656,298.6527099609375,301.0522766113281,285.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164709799923,2.5125368452449948e-08,0.0011646846542134,-0.0647565051913261,0.0,0.0,0.0,-0.0172684844583272,60.0,26.39326286315918,0.0,-9.248989130128393e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53961181640625,0.0,0.0,0.0001089044308173,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53515625,0.0,0.0,0.0001146819122368,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5349426269531,0.0,0.0,8.470383181702346e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379943847656,0.0,0.0,0.0001146817667176,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53973388671875,0.0,0.0,0.0005439950618892,286.4817199707031,294.1499938964844,301.0319519042969,297.3436584472656,298.6604919433594,301.0415344238281,285.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604104656726,2.4622559990916684e-08,0.0011603857856243,-0.0634468644857406,0.0,0.0,0.0,-0.017019223421812,60.0,26.21006774902344,0.0,-9.18083458145702e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.53961181640625,0.0,0.0,0.0001089044308173,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53515625,0.0,0.0,0.0001146819122368,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5349426269531,0.0,0.0,8.470383181702346e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379943847656,0.0,0.0,0.0001146817667176,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53973388671875,0.0,0.0,0.0005439950618892,286.4817199707031,294.1499938964844,301.0319519042969,297.3436584472656,298.6604919433594,301.0415344238281,285.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604104656726,2.4622559990916684e-08,0.0011603857856243,-0.0634468644857406,0.0,0.0,0.0,-0.017019223421812,60.0,26.21006774902344,0.0,-9.18083458145702e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53302001953125,0.0,0.0,0.0001087122873286,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285949707031,0.0,0.0,0.0001144795751315,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,8.455439092358574e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,0.0001144794296124,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331420898437,0.0,0.0,0.0005430353339761,286.4729309082031,294.1499938964844,301.0267333984375,297.3388671875,298.6642150878906,301.0362854003906,285.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583633022382,2.4383076890899247e-08,0.001158338971436,-0.0628229901194572,0.0,0.0,0.0,-0.0169005058705806,60.0,26.12093734741211,0.0,-9.148461543873054e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264892578125,0.0,0.0,0.0001085305193555,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220947265625,0.0,0.0,0.0001142881592386,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5218811035156,0.0,0.0,8.441300451522693e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52490234375,0.0,0.0,0.0001142880137194,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.526611328125,0.0,0.0,0.0005421274108812,286.4642333984375,294.1499938964844,301.0216064453125,297.3341064453125,298.6678466796875,301.0311279296875,285.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564259184524,2.4156516786888463e-08,0.0011564018204808,-0.062232706695795,0.0,0.0,0.0,-0.0167881920933723,60.0,26.033981323242188,0.0,-9.117888311038769e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136108398437,0.0,0.0,0.0001082028029486,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50927734375,0.0,0.0,0.0001139430605689,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,8.415811316808686e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,0.0001139429150498,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,0.000540490495041,286.4472045898437,294.1499938964844,301.01141357421875,297.32470703125,298.6748352050781,301.0209045410156,285.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152932876721,2.3748055966166248e-08,0.0011529091279953,-0.0611683391034603,0.0,0.0,0.0,-0.0165857002139091,60.0,25.86790657043457,0.0,-9.062897277090089e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136108398437,0.0,0.0,0.0001082028029486,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50927734375,0.0,0.0,0.0001139430605689,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090637207031,0.0,0.0,8.415811316808686e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,0.0001139429150498,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,0.000540490495041,286.4472045898437,294.1499938964844,301.01141357421875,297.32470703125,298.6748352050781,301.0209045410156,285.71710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152932876721,2.3748055966166248e-08,0.0011529091279953,-0.0611683391034603,0.0,0.0,0.0,-0.0165857002139091,60.0,25.86790657043457,0.0,-9.062897277090089e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5014343261719,0.0,0.0,0.0001079321518773,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971923828125,0.0,0.0,0.0001136580467573,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969787597656,0.0,0.0,8.394759788643569e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999084472656,0.0,0.0,0.0001136579085141,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015563964844,0.0,0.0,0.0005391386221162,286.4311828613281,294.1499938964844,301.0017395019531,297.3157958984375,298.6812438964844,301.01123046875,285.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500478722155,2.341070803879576e-08,0.0011500244727358,-0.0602891221642494,0.0,0.0,0.0,-0.0164184607565403,60.0,25.71792221069336,0.0,-9.017605151484533e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,0.0001079223438864,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966735839844,0.0,0.0,0.0001136477148975,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964904785156,0.0,0.0,8.393997268285602e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993896484375,0.0,0.0,0.0001136475766543,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5010681152344,0.0,0.0,0.0005390896112658,286.4305419921875,294.1499938964844,301.0013427734375,297.3154296875,298.6814880371094,301.0108337402344,285.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499433312565,2.3398481374670155e-08,0.0011499199317768,-0.0602572560310363,0.0,0.0,0.0,-0.0164123997092247,60.0,25.711902618408203,0.0,-9.015965218850397e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,0.0001077047782018,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843444824219,0.0,0.0,0.0001134186022682,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.484130859375,0.0,0.0,8.377074846066535e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,0.0001134184713009,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,0.0005380029324442,286.414306640625,294.1499938964844,300.9913024902344,297.30615234375,298.6877746582031,301.0008544921875,285.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476243380457,2.3127284975998922e-08,0.0011476012878119,-0.0595503449440002,0.0,0.0,0.0,-0.0162779577076435,60.0,25.56963157653809,0.0,-8.979640142570133e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,0.0001077047782018,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843444824219,0.0,0.0,0.0001134186022682,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.484130859375,0.0,0.0,8.377074846066535e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48699951171875,0.0,0.0,0.0001134184713009,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886474609375,0.0,0.0,0.0005380029324442,286.414306640625,294.1499938964844,300.9913024902344,297.30615234375,298.6877746582031,301.0008544921875,285.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476243380457,2.3127284975998922e-08,0.0011476012878119,-0.0595503449440002,0.0,0.0,0.0,-0.0162779577076435,60.0,25.56963157653809,0.0,-8.979640142570133e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,0.0001075555555871,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47222900390625,0.0,0.0,0.0001132614634116,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720153808594,0.0,0.0,8.365468238480389e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,0.0001132613251684,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,0.0005372575833462,286.39849853515625,294.1499938964844,300.981201171875,297.2968444824219,298.6937255859375,300.9908447265625,285.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460335226729,2.2941254229635888e-08,0.0011460105888545,-0.0590653792023658,0.0,0.0,0.0,-0.0161857344210147,60.0,25.44160461425781,0.0,-8.954764751933909e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,0.0001075555555871,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47222900390625,0.0,0.0,0.0001132614634116,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720153808594,0.0,0.0,8.365468238480389e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.474853515625,0.0,0.0,0.0001132613251684,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,0.0005372575833462,286.39849853515625,294.1499938964844,300.981201171875,297.2968444824219,298.6937255859375,300.9908447265625,285.78515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460335226729,2.2941254229635888e-08,0.0011460105888545,-0.0590653792023658,0.0,0.0,0.0,-0.0161857344210147,60.0,25.44160461425781,0.0,-8.954764751933909e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703674316406,0.0,0.0,0.0001075093314284,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662475585937,0.0,0.0,0.0001132127799792,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660339355469,0.0,0.0,8.36187246022746e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688720703125,0.0,0.0,0.000113212641736,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.470458984375,0.0,0.0,0.0005370266735553,286.3907470703125,294.1499938964844,300.97613525390625,297.29217529296875,298.6965637207031,300.98583984375,285.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455414351075,2.2883611450197363e-08,0.0011455185012891,-0.0589151009917259,0.0,0.0,0.0,-0.0161571633070707,60.0,25.38370132446289,0.0,-8.94706388976374e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46441650390625,0.0,0.0,0.0001074824103852,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,0.0001131844255723,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,8.359778439626098e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629211425781,0.0,0.0,0.0001131842946051,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645080566406,0.0,0.0,0.0005368922720663,286.3830871582031,294.1499938964844,300.97100830078125,297.2874450683594,298.6993103027344,300.98077392578125,285.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452542385086,2.285002764779165e-08,0.0011452313046902,-0.0588275417685508,0.0,0.0,0.0,-0.0161405131220817,60.0,25.32976150512696,0.0,-8.942578944015622e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526672363281,0.0,0.0,0.0001074900646926,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486389160156,0.0,0.0,0.0001131924873334,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4484558105469,0.0,0.0,8.360372885363176e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,0.0001131923563661,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527587890625,0.0,0.0,0.0005369305727072,286.3680419921875,294.1499938964844,300.96063232421875,297.27789306640625,298.7046203613281,300.9705505371094,285.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453338665887,2.2859493853388813e-08,0.0011453110491856,-0.0588522292673587,0.0,0.0,0.0,-0.0161452013999223,60.0,25.2335147857666,0.0,-8.94384299954254e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526672363281,0.0,0.0,0.0001074900646926,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486389160156,0.0,0.0,0.0001131924873334,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4484558105469,0.0,0.0,8.360372885363176e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4512023925781,0.0,0.0,0.0001131923563661,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527587890625,0.0,0.0,0.0005369305727072,286.3680419921875,294.1499938964844,300.96063232421875,297.27789306640625,298.7046203613281,300.9705505371094,285.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453338665887,2.2859493853388813e-08,0.0011453110491856,-0.0588522292673587,0.0,0.0,0.0,-0.0161452013999223,60.0,25.2335147857666,0.0,-8.94384299954254e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
