time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,0.0001075778272934,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371643066406,0.0,0.0,0.000113284899271,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369812011719,0.0,0.0,8.367198461201042e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.439697265625,0.0,0.0,0.0001132847683038,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44122314453125,0.0,0.0,0.0005373689928092,286.35333251953125,294.1499938964844,300.95001220703125,297.2680969238281,298.7096252441406,300.9601745605469,285.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462679831311,2.296878065521924e-08,0.0011462450493127,-0.0591371431946754,0.0,0.0,0.0,-0.0161993764340877,60.0,25.15474510192871,0.0,-8.958443942219675e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,0.0001075778272934,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371643066406,0.0,0.0,0.000113284899271,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4369812011719,0.0,0.0,8.367198461201042e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.439697265625,0.0,0.0,0.0001132847683038,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44122314453125,0.0,0.0,0.0005373689928092,286.35333251953125,294.1499938964844,300.95001220703125,297.2680969238281,298.7096252441406,300.9601745605469,285.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462679831311,2.296878065521924e-08,0.0011462450493127,-0.0591371431946754,0.0,0.0,0.0,-0.0161993764340877,60.0,25.15474510192871,0.0,-8.958443942219675e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298095703125,0.0,0.0,0.0001077312845154,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,0.0001134464982897,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,8.379133942071348e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42840576171875,0.0,0.0,0.0001134463673224,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,0.000538135645911,286.33905029296875,294.1499938964844,300.9402770996094,297.2591247558594,298.7142639160156,300.9501342773437,285.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479030363261,2.3159939743777613e-08,0.0011478798696771,-0.0596354715526104,0.0,0.0,0.0,-0.0162941422313451,60.0,25.093748092651367,0.0,-8.984010690937796e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298095703125,0.0,0.0,0.0001077312845154,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4259033203125,0.0,0.0,0.0001134464982897,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4257202148437,0.0,0.0,8.379133942071348e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42840576171875,0.0,0.0,0.0001134463673224,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,0.000538135645911,286.33905029296875,294.1499938964844,300.9402770996094,297.2591247558594,298.7142639160156,300.9501342773437,285.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479030363261,2.3159939743777613e-08,0.0011478798696771,-0.0596354715526104,0.0,0.0,0.0,-0.0162941422313451,60.0,25.093748092651367,0.0,-8.984010690937796e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,0.0001079066714737,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41485595703125,0.0,0.0,0.0001136311839218,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,8.392774179810658e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,0.0001136310602305,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,0.0005390117876231,286.3250732421875,294.1499938964844,300.9326477050781,297.2520751953125,298.7187194824219,300.94110107421875,285.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497706873342,2.3378424529596493e-08,0.0011497472878545,-0.060204979032278,0.0,0.0,0.0,-0.0164024513214826,60.0,25.04494857788086,0.0,-9.013276525138281e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,0.0001079066714737,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41485595703125,0.0,0.0,0.0001136311839218,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4146423339844,0.0,0.0,8.392774179810658e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,0.0001136310602305,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4187927246094,0.0,0.0,0.0005390117876231,286.3250732421875,294.1499938964844,300.9326477050781,297.2520751953125,298.7187194824219,300.94110107421875,285.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497706873342,2.3378424529596493e-08,0.0011497472878545,-0.060204979032278,0.0,0.0,0.0,-0.0164024513214826,60.0,25.04494857788086,0.0,-9.013276525138281e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132080078125,0.0,0.0,0.0001080046276911,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093933105469,0.0,0.0,0.0001137343351729,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092102050781,0.0,0.0,8.40039283502847e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,0.0001137342114816,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.413330078125,0.0,0.0,0.0005395011394284,286.3182373046875,294.1499938964844,300.9295349121094,297.24920654296875,298.7208251953125,300.9372253417969,285.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150814583525,2.3500456691749605e-08,0.00115079106763,-0.060523048043251,0.0,0.0,0.0,-0.0164629500359296,60.0,25.02542304992676,0.0,-9.029643877056517e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,0.0001081071022781,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40399169921875,0.0,0.0,0.0001138422449002,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,8.408362918999046e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40643310546875,0.0,0.0,0.000113842121209,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40789794921875,0.0,0.0,0.0005400130175985,286.3114929199219,294.1499938964844,300.9268798828125,297.24676513671875,298.722900390625,300.9338073730469,285.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519063264131,2.3628119905083625e-08,0.0011518826941028,-0.0608557723462581,0.0,0.0,0.0,-0.0165262371301651,60.0,25.00844955444336,0.0,-9.046781457300312e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970947265625,0.0,0.0,0.0001083243405446,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,0.0001140710010076,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,8.425259147770703e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,0.0001140708773164,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,0.0005410982412286,286.2982177734375,294.1499938964844,300.9228820800781,297.2431030273437,298.7269592285156,300.9281005859375,285.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542198481038,2.3898760304064133e-08,0.0011541959829628,-0.061561070382595,0.0,0.0,0.0,-0.0166603997349739,60.0,24.98098945617676,0.0,-9.083166929713117e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970947265625,0.0,0.0,0.0001083243405446,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,0.0001140710010076,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,8.425259147770703e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957214355469,0.0,0.0,0.0001140708773164,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,0.0005410982412286,286.2982177734375,294.1499938964844,300.9228820800781,297.2431030273437,298.7269592285156,300.9281005859375,285.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542198481038,2.3898760304064133e-08,0.0011541959829628,-0.061561070382595,0.0,0.0,0.0,-0.0166603997349739,60.0,24.98098945617676,0.0,-9.083166929713117e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865966796875,0.0,0.0,0.0001085575422621,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,0.0001143165718531,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,8.443396654911339e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38525390625,0.0,0.0,0.0001143164481618,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,0.0005422631511464,286.2853088378906,294.1499938964844,300.9205017089844,297.24090576171875,298.7308959960937,300.9241638183594,285.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567041510716,2.41892905705754e-08,0.0011566799366846,-0.0623180978000164,0.0,0.0,0.0,-0.016804426908493,60.0,24.96281623840332,0.0,-9.122307886855197e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865966796875,0.0,0.0,0.0001085575422621,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,0.0001143165718531,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827209472656,0.0,0.0,8.443396654911339e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38525390625,0.0,0.0,0.0001143164481618,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,0.0005422631511464,286.2853088378906,294.1499938964844,300.9205017089844,297.24090576171875,298.7308959960937,300.9241638183594,285.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567041510716,2.41892905705754e-08,0.0011566799366846,-0.0623180978000164,0.0,0.0,0.0,-0.016804426908493,60.0,24.96281623840332,0.0,-9.122307886855197e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.0001088010321836,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,0.0001145729765994,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724670410156,0.0,0.0,8.462334517389536e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749694824219,0.0,0.0,0.0001145728601841,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763732910156,0.0,0.0,0.0005434795166365,286.2727355957031,294.1499938964844,300.9195861816406,297.24005126953125,298.7347412109375,300.9217224121094,285.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592980008572,2.449265323889449e-08,0.0011592734372243,-0.0631084591150283,0.0,0.0,0.0,-0.0169548150151968,60.0,24.95192527770996,0.0,-9.163267122858089e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37628173828125,0.0,0.0,0.0001088010321836,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,0.0001145729765994,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724670410156,0.0,0.0,8.462334517389536e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749694824219,0.0,0.0,0.0001145728601841,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763732910156,0.0,0.0,0.0005434795166365,286.2727355957031,294.1499938964844,300.9195861816406,297.24005126953125,298.7347412109375,300.9217224121094,285.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592980008572,2.449265323889449e-08,0.0011592734372243,-0.0631084591150283,0.0,0.0,0.0,-0.0169548150151968,60.0,24.95192527770996,0.0,-9.163267122858089e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.0,0.0,0.0001090511141228,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36260986328125,0.0,0.0,0.0001148363153333,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624267578125,0.0,0.0,8.481784607283771e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,0.000114836198918,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,0.0005447287694551,286.260498046875,294.1499938964844,300.91998291015625,297.2403869628906,298.738525390625,300.9208374023437,285.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619620490819,2.4804219123097937e-08,0.0011619372526183,-0.0639200657606124,0.0,0.0,0.0,-0.0171092692762613,60.0,24.94780158996582,0.0,-9.20542930771262e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3662109375,0.0,0.0,0.0001090511141228,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36260986328125,0.0,0.0,0.0001148363153333,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624267578125,0.0,0.0,8.481784607283771e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,0.000114836198918,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,0.0005447287694551,286.260498046875,294.1499938964844,300.91998291015625,297.2403869628906,298.738525390625,300.9208374023437,285.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619620490819,2.4804219123097937e-08,0.0011619372526183,-0.0639200657606124,0.0,0.0,0.0,-0.0171092692762613,60.0,24.94780158996582,0.0,-9.20542930771262e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612365722656,0.0,0.0,0.0001091777958208,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,0.0001149697200162,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575134277344,0.0,0.0,8.491636981489137e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,0.0001149696036009,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,0.0005453616031445,286.2545471191406,294.1499938964844,300.9206237792969,297.2409973144531,298.7403869628906,300.9208984375,286.0063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633115354925,2.4962051980992328e-08,0.0011632865061983,-0.0643311589956283,0.0,0.0,0.0,-0.0171875115483999,60.0,24.94796371459961,0.0,-9.226824460029093e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,0.0001093043174478,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.352783203125,0.0,0.0,0.0001151029500761,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526306152344,0.0,0.0,8.50147771416232e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35504150390625,0.0,0.0,0.0001151028336607,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564147949219,0.0,0.0,0.0005459936219267,286.2486572265625,294.1499938964844,300.9215393066406,297.2418212890625,298.74224853515625,300.9212951660156,286.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646593920886,2.5119684110563867e-08,0.0011646342463791,-0.06474170088768,0.0,0.0,0.0,-0.0172656569629907,60.0,24.9492301940918,0.0,-9.24821748071736e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466491699219,0.0,0.0,0.0001095553161576,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431701660156,0.0,0.0,0.0001153672637883,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.343017578125,0.0,0.0,8.520999836036935e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34539794921875,0.0,0.0,0.000115367147373,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,0.0005472474731504,286.23712158203125,294.1499938964844,300.9241027832031,297.24420166015625,298.7459716796875,300.9227905273437,286.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673333356156,2.5432406403069773e-08,0.0011673078406602,-0.0655560716986656,0.0,0.0,0.0,-0.0174206849187612,60.0,24.9541244506836,0.0,-9.290731384226093e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3466491699219,0.0,0.0,0.0001095553161576,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3431701660156,0.0,0.0,0.0001153672637883,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.343017578125,0.0,0.0,8.520999836036935e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34539794921875,0.0,0.0,0.000115367147373,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34674072265625,0.0,0.0,0.0005472474731504,286.23712158203125,294.1499938964844,300.9241027832031,297.24420166015625,298.7459716796875,300.9227905273437,286.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673333356156,2.5432406403069773e-08,0.0011673078406602,-0.0655560716986656,0.0,0.0,0.0,-0.0174206849187612,60.0,24.9541244506836,0.0,-9.290731384226093e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,0.0001098020147765,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.000115627044579,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,8.540187263861299e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,0.0001156269354396,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,0.0005484798457473,286.2259216308594,294.1499938964844,300.9275207519531,297.24737548828125,298.74969482421875,300.9253234863281,286.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699614115059,2.5739769426991188e-08,0.0011699356837198,-0.066356360912323,0.0,0.0,0.0,-0.0175730548799037,60.0,24.96197891235352,0.0,-9.332612194157265e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371887207031,0.0,0.0,0.0001098020147765,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337707519531,0.0,0.0,0.000115627044579,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,8.540187263861299e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,0.0001156269354396,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3372802734375,0.0,0.0,0.0005484798457473,286.2259216308594,294.1499938964844,300.9275207519531,297.24737548828125,298.74969482421875,300.9253234863281,286.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699614115059,2.5739769426991188e-08,0.0011699356837198,-0.066356360912323,0.0,0.0,0.0,-0.0175730548799037,60.0,24.96197891235352,0.0,-9.332612194157265e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.0,0.000110039844003,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,0.000115877490316,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,8.558684203308076e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0001158773811766,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280334472656,0.0,0.0,0.0005496678641065,286.2150573730469,294.1499938964844,300.93170166015625,297.2511901855469,298.75341796875,300.92877197265625,286.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724949581548,2.6036079958657865e-08,0.001172468997538,-0.0671277567744255,0.0,0.0,0.0,-0.0177199468016624,60.0,24.971738815307617,0.0,-9.373075471330594e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.0,0.000110039844003,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,0.000115877490316,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32440185546875,0.0,0.0,8.558684203308076e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32672119140625,0.0,0.0,0.0001158773811766,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280334472656,0.0,0.0,0.0005496678641065,286.2150573730469,294.1499938964844,300.93170166015625,297.2511901855469,298.75341796875,300.92877197265625,286.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724949581548,2.6036079958657865e-08,0.001172468997538,-0.0671277567744255,0.0,0.0,0.0,-0.0177199468016624,60.0,24.971738815307617,0.0,-9.373075471330594e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,0.0001102663882193,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,0.0001161160471383,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153991699219,0.0,0.0,8.576304389862344e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,0.0001161159379989,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,0.0005507995956577,286.2045593261719,294.1499938964844,300.9364013671875,297.25555419921875,298.7572021484375,300.93292236328125,286.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749083641916,2.6318328849583853e-08,0.0011748820543289,-0.0678624287247657,0.0,0.0,0.0,-0.0178598687052726,60.0,24.98237419128418,0.0,-9.411699153361044e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,0.0001102663882193,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,0.0001161160471383,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153991699219,0.0,0.0,8.576304389862344e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31768798828125,0.0,0.0,0.0001161159379989,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190002441406,0.0,0.0,0.0005507995956577,286.2045593261719,294.1499938964844,300.9364013671875,297.25555419921875,298.7572021484375,300.93292236328125,286.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749083641916,2.6318328849583853e-08,0.0011748820543289,-0.0678624287247657,0.0,0.0,0.0,-0.0178598687052726,60.0,24.98237419128418,0.0,-9.411699153361044e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0001103734248317,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.0,0.0,0.0001162287589977,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,8.584628812968731e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31329345703125,0.0,0.0,0.0001162286498583,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,0.0005513342330232,286.199462890625,294.1499938964844,300.9389343261719,297.25787353515625,298.75909423828125,300.93524169921875,286.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760483030229,2.6451676404803948e-08,0.0011760218767449,-0.0682094916701316,0.0,0.0,0.0,-0.0179259721189737,60.0,24.987693786621094,0.0,-9.429975023067529e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,0.000110477405542,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30682373046875,0.0,0.0,0.0001163382621598,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3066711425781,0.0,0.0,8.592716039856896e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089294433594,0.0,0.0,0.0001163381457445,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,0.0005518536781892,286.1944580078125,294.1499938964844,300.9415588378906,297.2602844238281,298.760986328125,300.9377136230469,286.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771556455641,2.6581229661815093e-08,0.0011771289864555,-0.0685466453433036,0.0,0.0,0.0,-0.017990194261074,60.0,24.992919921875,0.0,-9.447747828517097e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.301513671875,0.0,0.0,0.0001106766212615,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982788085937,0.0,0.0,0.0001165480425697,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,8.608210919192061e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003234863281,0.0,0.0,0.0001165479334304,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,0.0005528488545678,286.1846008300781,294.1499938964844,300.9469909667969,297.2652893066406,298.76483154296875,300.9427795410156,286.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792784789577,2.682942579212977e-08,0.0011792517034336,-0.0691925063729286,0.0,0.0,0.0,-0.0181132368743419,60.0,25.00275421142578,0.0,-9.481842511149809e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.301513671875,0.0,0.0,0.0001106766212615,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2982788085937,0.0,0.0,0.0001165480425697,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,8.608210919192061e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3003234863281,0.0,0.0,0.0001165479334304,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,0.0005528488545678,286.1846008300781,294.1499938964844,300.9469909667969,297.2652893066406,298.76483154296875,300.9427795410156,286.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792784789577,2.682942579212977e-08,0.0011792517034336,-0.0691925063729286,0.0,0.0,0.0,-0.0181132368743419,60.0,25.00275421142578,0.0,-9.481842511149809e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0001108577780541,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,0.0001167387963505,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,8.622300083516166e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,0.0001167386944871,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.293212890625,0.0,0.0,0.000553753809072,286.1751403808594,294.1499938964844,300.9525146484375,297.2704162597656,298.7687072753906,300.9481506347656,286.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812080629169,2.705511015221873e-08,0.0011811810545623,-0.0697797164320945,0.0,0.0,0.0,-0.0182251166552305,60.0,25.010757446289062,0.0,-9.512898202501677e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0001108577780541,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2899475097656,0.0,0.0,0.0001167387963505,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.289794921875,0.0,0.0,8.622300083516166e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919616699219,0.0,0.0,0.0001167386944871,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.293212890625,0.0,0.0,0.000553753809072,286.1751403808594,294.1499938964844,300.9525146484375,297.2704162597656,298.7687072753906,300.9481506347656,286.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812080629169,2.705511015221873e-08,0.0011811810545623,-0.0697797164320945,0.0,0.0,0.0,-0.0182251166552305,60.0,25.010757446289062,0.0,-9.512898202501677e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28497314453125,0.0,0.0,0.0001110230732592,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818298339844,0.0,0.0,0.0001169128590845,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,8.635155973024666e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,0.0001169127572211,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,0.0005545795429497,286.166015625,294.1499938964844,300.9580383300781,297.2755126953125,298.77264404296875,300.95361328125,286.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829688446596,2.7261037871539884e-08,0.0011829416034743,-0.0703154504299163,0.0,0.0,0.0,-0.0183272026479244,60.0,25.0167236328125,0.0,-9.541278700453405e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28497314453125,0.0,0.0,0.0001110230732592,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818298339844,0.0,0.0,0.0001169128590845,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816772460937,0.0,0.0,8.635155973024666e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2838439941406,0.0,0.0,0.0001169127572211,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850646972656,0.0,0.0,0.0005545795429497,286.166015625,294.1499938964844,300.9580383300781,297.2755126953125,298.77264404296875,300.95361328125,286.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829688446596,2.7261037871539884e-08,0.0011829416034743,-0.0703154504299163,0.0,0.0,0.0,-0.0183272026479244,60.0,25.0167236328125,0.0,-9.541278700453405e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,0.0001111729434342,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,0.0001170706818811,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,8.646812057122588e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27593994140625,0.0,0.0,0.0001170705727417,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,0.0005553282098844,286.1572265625,294.1499938964844,300.9634094238281,297.28045654296875,298.7765808105469,300.95904541015625,286.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845652479678,2.7447743633501893e-08,0.0011845377739518,-0.070801131427288,0.0,0.0,0.0,-0.0184197593480348,60.0,25.02019119262696,0.0,-9.56704724330848e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,0.0001111729434342,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,0.0001170706818811,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738037109375,0.0,0.0,8.646812057122588e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27593994140625,0.0,0.0,0.0001170705727417,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,0.0005553282098844,286.1572265625,294.1499938964844,300.9634094238281,297.28045654296875,298.7765808105469,300.95904541015625,286.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845652479678,2.7447743633501893e-08,0.0011845377739518,-0.070801131427288,0.0,0.0,0.0,-0.0184197593480348,60.0,25.02019119262696,0.0,-9.56704724330848e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0001112414465751,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701416015625,0.0,0.0,0.0001171428157249,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699890136719,0.0,0.0,8.652140240883455e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,0.0001171427138615,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,0.0005556704709306,286.15301513671875,294.1499938964844,300.9659729003906,297.2828063964844,298.7785949707031,300.9616394042969,286.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852948227897,2.7533083368780363e-08,0.0011852672323584,-0.0710231140255928,0.0,0.0,0.0,-0.0184620637446641,60.0,25.02064514160156,0.0,-9.578837278922948e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,0.0001113081380026,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,0.0001172130432678,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2662353515625,0.0,0.0,8.657326543470845e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,0.0001172129414044,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,0.000556003593374,286.1488952636719,294.1499938964844,300.96844482421875,297.2850952148437,298.78057861328125,300.96417236328125,286.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860044905915,2.7616160025445424e-08,0.0011859769001603,-0.0712392032146453,0.0,0.0,0.0,-0.0185032449662685,60.0,25.02066421508789,0.0,-9.59032178116104e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,0.0001114368569687,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589416503906,0.0,0.0,0.0001173485870822,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588195800781,0.0,0.0,8.667338261147961e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,0.0001173484852188,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620544433594,0.0,0.0,0.0005566466134041,286.14080810546875,294.1499938964844,300.9730224609375,297.289306640625,298.7845764160156,300.9690856933594,286.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873762123286,2.7776508204624413e-08,0.0011873483890667,-0.0716562420129776,0.0,0.0,0.0,-0.0185827389359474,60.0,25.01957130432129,0.0,-9.612507056999676e-08,0.0,281.0646667480469,283.8668518066406,300.9424743652344,303.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.027987465041602e-21,2.513993732520801e-21,2.513993732520801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
